time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7456970214844,0.7927573919296265,0.1722256243228912,0.1551580131053924,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469787597656,0.8479389548301697,0.2124167531728744,0.2012370824813842,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.745849609375,0.7984890937805176,0.1759202033281326,0.1232382133603096,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7465515136719,0.8283900022506714,0.1971665024757385,0.1868487149477005,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7465209960937,0.8275924921035767,0.1963293105363845,0.8835852146148682,290.7482604980469,290.95001220703125,287.5676574707031,286.23468017578125,290.9014892578125,297.3640441894531,290.7575378417969,1.0,0.3469022512435913,1.0,1.0,0.4179133474826813,1.0,-1.860484004020691,1.2271538972854614,0.6333301067352295,0.8031503558158875,0.0,0.0,0.0,51.80403518676758,55.0,185.2150421142578,-0.0,530.0927124023438,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810729980469,0.8079999685287476,0.1755114495754242,0.157969057559967,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822326660156,0.8631475567817688,0.2162057161331176,0.2046425640583038,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811950683594,0.8136011958122253,0.1792835444211959,0.1254839897155761,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818664550781,0.842852771282196,0.2008219063282013,0.1901627331972122,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818054199219,0.8408762812614441,0.1991059780120849,0.895378053188324,290.8834228515625,291.04998779296875,287.636474609375,286.2917785644531,291.03155517578125,297.3699035644531,290.8921813964844,1.0,0.3489783406257629,1.0,1.0,0.4251309335231781,1.0,-1.8887851238250728,1.2298805713653564,0.6589046120643616,0.7998816967010498,0.0,0.0,0.0,50.37601089477539,43.0,185.7808074951172,-0.0,544.9423828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810729980469,0.8079999685287476,0.1755114495754242,0.157969057559967,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822326660156,0.8631475567817688,0.2162057161331176,0.2046425640583038,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811950683594,0.8136011958122253,0.1792835444211959,0.1254839897155761,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818664550781,0.842852771282196,0.2008219063282013,0.1901627331972122,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818054199219,0.8408762812614441,0.1991059780120849,0.895378053188324,290.8834228515625,291.04998779296875,287.636474609375,286.2917785644531,291.03155517578125,297.3699035644531,290.8921813964844,1.0,0.3489783406257629,1.0,1.0,0.4251309335231781,1.0,-1.8887851238250728,1.2298805713653564,0.6589046120643616,0.7998816967010498,0.0,0.0,0.0,50.37601089477539,43.0,185.7808074951172,-0.0,544.9423828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.8445295691490173,0.17901711165905,0.1608464419841766,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.9050403833389282,0.2202924489974975,0.20820152759552,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.8502411842346191,0.1828462332487106,0.1277645230293274,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01373291015625,0.8826000094413757,0.2046810984611511,0.1935275197029113,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.879111647605896,0.2020849585533142,0.907397985458374,291.0152587890625,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,297.3774719238281,291.0237731933594,1.0,0.3477496802806854,1.0,1.0,0.4323485493659973,1.0,-1.917726159095764,1.2329819202423096,0.6847441792488098,0.7968112826347351,0.0,0.0,0.0,45.279083251953125,31.0,183.65328979492188,-0.0,548.644287109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.8445295691490173,0.17901711165905,0.1608464419841766,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.9050403833389282,0.2202924489974975,0.20820152759552,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.8502411842346191,0.1828462332487106,0.1277645230293274,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01373291015625,0.8826000094413757,0.2046810984611511,0.1935275197029113,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.879111647605896,0.2020849585533142,0.907397985458374,291.0152587890625,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,297.3774719238281,291.0237731933594,1.0,0.3477496802806854,1.0,1.0,0.4323485493659973,1.0,-1.917726159095764,1.2329819202423096,0.6847441792488098,0.7968112826347351,0.0,0.0,0.0,45.279083251953125,31.0,183.65328979492188,-0.0,548.644287109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.8763086795806885,0.1808456480503082,0.16231669485569,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794677734375,0.9444968104362488,0.2224311828613281,0.2100350260734558,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.8825887441635132,0.1846990138292312,0.1289256811141967,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.9182164072990416,0.2066835761070251,0.1952395737171173,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.9134377241134644,0.20364810526371,0.913550853729248,291.0805969238281,291.1499938964844,287.7423400878906,286.3790588378906,291.2227478027344,297.3817138671875,291.0889892578125,1.0,0.3462843894958496,1.0,1.0,0.4359573423862457,1.0,-1.9325318336486816,1.2347052097320557,0.6978266835212708,0.7953613996505737,0.0,0.0,0.0,41.732364654541016,31.0,182.50436401367188,-0.0,547.4644165039062,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.9277184009552002,0.1827185451984405,0.1638100892305374,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.9938313364982604,0.2246247678995132,0.2119033187627792,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.9352993965148926,0.1865952014923095,0.1301035434007644,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.9733375310897828,0.2087305039167404,0.1969750970602035,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.9684195518493652,0.2052566856145858,0.919818878173828,291.1419372558594,291.1499938964844,287.77813720703125,286.40838623046875,291.268798828125,297.3861999511719,291.14898681640625,1.0,0.3444105982780456,1.0,1.0,0.4375940859317779,1.0,-1.9475938081741333,1.2401816844940186,0.70741206407547,0.7975911498069763,0.0,0.0,0.0,37.67417144775391,49.0,172.5711669921875,-0.0,544.7421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.9349599480628968,0.1864906549453735,0.1671833395957946,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.9919079542160034,0.2296844571828842,0.2103937566280365,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9424588084220886,0.1904322206974029,0.1327670812606811,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.97911274433136,0.2128770798444748,0.2008686661720276,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2429504394531,0.9732210636138916,0.2085285782814026,0.9343706965446472,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.3554992675781,297.3971252441406,291.2504577636719,1.0,0.3497427403926849,1.0,1.0,0.4408675730228424,1.0,-1.9751665592193604,1.250088453292847,0.7250781059265137,0.8013896346092224,0.0,0.0,0.0,38.36611557006836,67.0,149.36859130859375,-0.0,566.9282836914062,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.9349599480628968,0.1864906549453735,0.1671833395957946,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.9919079542160034,0.2296844571828842,0.2103937566280365,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9424588084220886,0.1904322206974029,0.1327670812606811,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.97911274433136,0.2128770798444748,0.2008686661720276,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2429504394531,0.9732210636138916,0.2085285782814026,0.9343706965446472,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.3554992675781,297.3971252441406,291.2504577636719,1.0,0.3497427403926849,1.0,1.0,0.4408675730228424,1.0,-1.9751665592193604,1.250088453292847,0.7250781059265137,0.8013896346092224,0.0,0.0,0.0,38.36611557006836,67.0,149.36859130859375,-0.0,566.9282836914062,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3405456542969,0.8934623003005981,0.1902759075164795,0.1707389503717422,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412170410156,0.9641724228858948,0.2342117875814438,0.2210581302642822,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34063720703125,0.8998859524726868,0.1943155229091644,0.135594829916954,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3410339355469,0.938001036643982,0.2170826345682144,0.2049961984157562,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409423828125,0.9295725226402284,0.2118543833494186,0.9500266909599304,291.3419494628906,291.1499938964844,287.9222717285156,286.525634765625,291.4422302246094,297.40496826171875,291.34735107421875,1.0,0.3613575398921966,1.0,1.0,0.4441410601139068,1.0,-2.0195913314819336,1.270038604736328,0.7495527267456055,0.8103969097137451,0.0,0.0,0.0,43.6646842956543,85.0,137.51541137695312,-0.0,618.2236328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3405456542969,0.8934623003005981,0.1902759075164795,0.1707389503717422,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412170410156,0.9641724228858948,0.2342117875814438,0.2210581302642822,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34063720703125,0.8998859524726868,0.1943155229091644,0.135594829916954,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3410339355469,0.938001036643982,0.2170826345682144,0.2049961984157562,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409423828125,0.9295725226402284,0.2118543833494186,0.9500266909599304,291.3419494628906,291.1499938964844,287.9222717285156,286.525634765625,291.4422302246094,297.40496826171875,291.34735107421875,1.0,0.3613575398921966,1.0,1.0,0.4441410601139068,1.0,-2.0195913314819336,1.270038604736328,0.7495527267456055,0.8103969097137451,0.0,0.0,0.0,43.6646842956543,85.0,137.51541137695312,-0.0,618.2236328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039306640625,0.8348421454429626,0.1939686089754104,0.1744454205036163,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042663574219,0.8933966755867004,0.2385352253913879,0.2255904078483581,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039611816406,0.8403724431991577,0.198149174451828,0.1385661661624908,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041442871094,0.8709229230880737,0.2212520688772201,0.2093303203582763,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40411376953125,0.8631221652030945,0.2151206582784652,0.966577410697937,291.40460205078125,291.1499938964844,287.9942626953125,286.58355712890625,291.4614562988281,297.4107360839844,291.4071655273437,1.0,0.3763915002346039,1.0,1.0,0.4397041499614715,1.0,-2.0579497814178467,1.3007850646972656,0.7571648359298706,0.8340938687324524,0.0,0.0,0.0,54.39864730834961,103.0,90.88211059570312,-0.0,685.9776000976562,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039306640625,0.8348421454429626,0.1939686089754104,0.1744454205036163,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042663574219,0.8933966755867004,0.2385352253913879,0.2255904078483581,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039611816406,0.8403724431991577,0.198149174451828,0.1385661661624908,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041442871094,0.8709229230880737,0.2212520688772201,0.2093303203582763,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40411376953125,0.8631221652030945,0.2151206582784652,0.966577410697937,291.40460205078125,291.1499938964844,287.9942626953125,286.58355712890625,291.4614562988281,297.4107360839844,291.4071655273437,1.0,0.3763915002346039,1.0,1.0,0.4397041499614715,1.0,-2.0579497814178467,1.3007850646972656,0.7571648359298706,0.8340938687324524,0.0,0.0,0.0,54.39864730834961,103.0,90.88211059570312,-0.0,685.9776000976562,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4377746582031,0.7887701988220215,0.1974125802516937,0.178062692284584,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.43798828125,0.8429996967315674,0.2427691519260406,0.2301065921783447,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43780517578125,0.7946286201477051,0.2017995119094848,0.141511932015419,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4379272460937,0.8236731290817261,0.225253090262413,0.2136441618204116,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4378662109375,0.8157837986946106,0.218171164393425,0.9828527569770812,291.4382019042969,291.1499938964844,288.0656433105469,286.6404724121094,291.4742431640625,297.4141540527344,291.43994140625,1.0,0.3935621082782745,1.0,1.0,0.4352672398090362,1.0,-2.0959837436676025,1.332342267036438,0.7636414766311646,0.8572722673416138,0.0,0.0,0.0,68.01683807373047,91.0,56.88433074951172,-0.0,766.1362915039062,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4377746582031,0.7887701988220215,0.1974125802516937,0.178062692284584,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.43798828125,0.8429996967315674,0.2427691519260406,0.2301065921783447,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43780517578125,0.7946286201477051,0.2017995119094848,0.141511932015419,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4379272460937,0.8236731290817261,0.225253090262413,0.2136441618204116,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4378662109375,0.8157837986946106,0.218171164393425,0.9828527569770812,291.4382019042969,291.1499938964844,288.0656433105469,286.6404724121094,291.4742431640625,297.4141540527344,291.43994140625,1.0,0.3935621082782745,1.0,1.0,0.4352672398090362,1.0,-2.0959837436676025,1.332342267036438,0.7636414766311646,0.8572722673416138,0.0,0.0,0.0,68.01683807373047,91.0,56.88433074951172,-0.0,766.1362915039062,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4504699707031,0.7802820205688477,0.1990460902452469,0.1796760261058807,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506530761719,0.834671676158905,0.244837686419487,0.2322030365467071,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.7861549258232117,0.2035549134016037,0.1428478211164474,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.8155756592750549,0.2271872162818908,0.2156197130680084,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505615234375,0.8069400787353516,0.2196042537689209,0.990025520324707,291.4508361816406,291.1499938964844,288.1009521484375,286.66845703125,291.4799499511719,297.4150695800781,291.4522705078125,1.0,0.3984445631504059,1.0,1.0,0.4330487847328186,1.0,-2.113034248352051,1.3470509052276611,0.7659833431243896,0.8682485818862915,0.0,0.0,0.0,71.79537963867188,91.0,45.88106155395508,-0.0,794.6090698242188,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.7785948514938354,0.2006357759237289,0.1811681985855102,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.833083987236023,0.2468773871660232,0.2341898381710052,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.7845610976219177,0.2052735686302185,0.144095629453659,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.8139998912811279,0.2290848344564438,0.2174768894910812,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.8047302961349487,0.2209809571504593,0.9965509176254272,291.4573669433594,291.1499938964844,288.135986328125,286.696044921875,291.4688720703125,297.4156188964844,291.4573974609375,1.0,0.4017457962036133,1.0,1.0,0.4288171231746673,1.0,-2.128780603408813,1.365015983581543,0.7637646198272705,0.882726788520813,0.0,0.0,0.0,73.48828125,79.0,28.37298393249512,-0.0,814.7821655273438,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.7870943546295166,0.203648567199707,0.1838641017675399,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4480895996094,0.8416736721992493,0.2508247792720794,0.2378963083028793,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.7934226393699646,0.2085673511028289,0.1463828086853027,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.8224358558654785,0.23273666203022,0.22090944647789,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.8123849630355835,0.2235286235809326,1.0079913139343262,291.447998046875,291.1499938964844,288.20489501953125,286.7498779296875,291.4408569335937,297.415283203125,291.4472045898437,1.0,0.4045852124691009,1.0,1.0,0.4203538000583648,1.0,-2.15708327293396,1.4000275135040283,0.7570558190345764,0.9114484786987304,0.0,0.0,0.0,72.81458282470703,67.0,-3.639469146728516,-0.0,838.0784301757812,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.7870943546295166,0.203648567199707,0.1838641017675399,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4480895996094,0.8416736721992493,0.2508247792720794,0.2378963083028793,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.7934226393699646,0.2085673511028289,0.1463828086853027,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.8224358558654785,0.23273666203022,0.22090944647789,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.8123849630355835,0.2235286235809326,1.0079913139343262,291.447998046875,291.1499938964844,288.20489501953125,286.7498779296875,291.4408569335937,297.415283203125,291.4472045898437,1.0,0.4045852124691009,1.0,1.0,0.4203538000583648,1.0,-2.15708327293396,1.4000275135040283,0.7570558190345764,0.9114484786987304,0.0,0.0,0.0,72.81458282470703,67.0,-3.639469146728516,-0.0,838.0784301757812,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4287414550781,0.8085499405860901,0.2064604759216308,0.1862310767173767,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4285583496094,0.8637663722038269,0.2545927762985229,0.2412839531898498,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4287109375,0.8150058388710022,0.2116777002811432,0.1484294831752777,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.8431955575942993,0.2362026423215866,0.2240148782730102,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286804199219,0.8317930102348328,0.2258049845695495,1.0174996852874756,291.42840576171875,291.1499938964844,288.2719421386719,286.80157470703125,291.4107971191406,297.4132995605469,291.4271850585937,1.0,0.4038362503051758,1.0,1.0,0.4118904769420624,1.0,-2.1816060543060303,1.433319330215454,0.748286783695221,0.9392606616020204,0.0,0.0,0.0,68.29605102539062,55.0,-22.039661407470703,-0.0,844.075927734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4287414550781,0.8085499405860901,0.2064604759216308,0.1862310767173767,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4285583496094,0.8637663722038269,0.2545927762985229,0.2412839531898498,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4287109375,0.8150058388710022,0.2116777002811432,0.1484294831752777,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.8431955575942993,0.2362026423215866,0.2240148782730102,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286804199219,0.8317930102348328,0.2258049845695495,1.0174996852874756,291.42840576171875,291.1499938964844,288.2719421386719,286.80157470703125,291.4107971191406,297.4132995605469,291.4271850585937,1.0,0.4038362503051758,1.0,1.0,0.4118904769420624,1.0,-2.1816060543060303,1.433319330215454,0.748286783695221,0.9392606616020204,0.0,0.0,0.0,68.29605102539062,55.0,-22.039661407470703,-0.0,844.075927734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8415700793266296,0.2091158926486969,0.1883560717105865,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047241210937,0.9023452401161194,0.2582019567489624,0.2444197535514831,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.8484463691711426,0.2146321982145309,0.1502912044525146,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40478515625,0.8795940279960632,0.2395085990428924,0.2268663048744201,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048156738281,0.8654054403305054,0.2278405874967575,1.0254346132278442,291.404541015625,291.1499938964844,288.3367614746094,286.8507995605469,291.3830261230469,297.4101257324219,291.4032287597656,1.0,0.4007013440132141,1.0,1.0,0.4039121866226196,1.0,-2.203118801116944,1.4642313718795776,0.738887369632721,0.965344250202179,0.0,0.0,0.0,61.26694869995117,43.0,-30.44690322875977,-0.0,837.8983154296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8415700793266296,0.2091158926486969,0.1883560717105865,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047241210937,0.9023452401161194,0.2582019567489624,0.2444197535514831,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.8484463691711426,0.2146321982145309,0.1502912044525146,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40478515625,0.8795940279960632,0.2395085990428924,0.2268663048744201,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048156738281,0.8654054403305054,0.2278405874967575,1.0254346132278442,291.404541015625,291.1499938964844,288.3367614746094,286.8507995605469,291.3830261230469,297.4101257324219,291.4032287597656,1.0,0.4007013440132141,1.0,1.0,0.4039121866226196,1.0,-2.203118801116944,1.4642313718795776,0.738887369632721,0.965344250202179,0.0,0.0,0.0,61.26694869995117,43.0,-30.44690322875977,-0.0,837.8983154296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.8991879820823669,0.2116550803184509,0.1903096437454223,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782958984375,0.9713740348815918,0.2616775929927826,0.2473615407943725,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37847900390625,0.9075889587402344,0.2174586206674575,0.1520131081342697,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783569335937,0.9462663531303406,0.2426821887493133,0.2295243293046951,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37841796875,0.927025318145752,0.2296731770038604,1.03212308883667,291.37811279296875,291.1499938964844,288.3988647460937,286.89715576171875,291.35357666015625,297.4062805175781,291.3766174316406,1.0,0.3959651887416839,1.0,1.0,0.3959338963031769,1.0,-2.222294807434082,1.494097113609314,0.7281976342201233,0.9908888339996338,0.0,0.0,0.0,52.5966682434082,31.0,-35.61436080932617,-0.0,823.1552734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.8991879820823669,0.2116550803184509,0.1903096437454223,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782958984375,0.9713740348815918,0.2616775929927826,0.2473615407943725,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37847900390625,0.9075889587402344,0.2174586206674575,0.1520131081342697,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783569335937,0.9462663531303406,0.2426821887493133,0.2295243293046951,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37841796875,0.927025318145752,0.2296731770038604,1.03212308883667,291.37811279296875,291.1499938964844,288.3988647460937,286.89715576171875,291.35357666015625,297.4062805175781,291.3766174316406,1.0,0.3959651887416839,1.0,1.0,0.3959338963031769,1.0,-2.222294807434082,1.494097113609314,0.7281976342201233,0.9908888339996338,0.0,0.0,0.0,52.5966682434082,31.0,-35.61436080932617,-0.0,823.1552734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646545410156,0.93877774477005,0.2128748297691345,0.1912743151187896,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3644714355469,0.9967932105064392,0.2634152770042419,0.2428679168224334,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646240234375,0.9484541416168212,0.2188159078359604,0.1528606712818145,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3645324707031,0.9834359288215636,0.2442118376493454,0.2308339476585388,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3645935058594,0.9664325714111328,0.2305096685886383,1.035269260406494,291.3642883300781,291.1499938964844,288.4288024902344,286.91912841796875,291.3371887207031,297.40411376953125,291.3627319335937,1.0,0.3929115831851959,1.0,1.0,0.3919447660446167,1.0,-2.224855661392212,1.5047544240951538,0.7201012969017029,1.0013973712921145,0.0,0.0,0.0,48.718017578125,31.0,-37.5894660949707,-0.0,810.7138061523438,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510437011719,0.9599832892417908,0.2140291482210159,0.1922726780176162,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509216308594,0.9926676750183104,0.2658908069133758,0.2260035425424575,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510131835937,0.9690003991127014,0.2201035022735595,0.1537315249443054,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509216308594,0.9962670803070068,0.2456953525543213,0.2292764037847519,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509521484375,0.98413348197937,0.2312633842229843,1.0385009050369265,291.3507080078125,291.1499938964844,288.4579162597656,286.94024658203125,291.3255615234375,297.404541015625,291.3492736816406,1.0,0.3886592388153076,1.0,1.0,0.3890791535377502,1.0,-2.2084195613861084,1.5012980699539185,0.7071216106414795,1.0016708374023438,0.0,0.0,0.0,46.5517692565918,51.0,-37.05714797973633,-0.0,787.5841674804688,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304138183594,0.9640830755233764,0.2163639813661575,0.1943532824516296,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3303527832031,0.9925195574760436,0.2716395258903503,0.2255104780197143,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33038330078125,0.9731454253196716,0.2226966023445129,0.1555307805538177,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3303527832031,0.9925195574760436,0.2495536506175995,0.2255104780197143,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33038330078125,0.9863712787628174,0.2327753603458404,1.045229196548462,291.3302001953125,291.1499938964844,288.5134582519531,286.979736328125,291.3143310546875,297.4147033691406,291.3294982910156,1.0,0.3908906579017639,1.0,1.0,0.3833479583263397,1.0,-2.2162187099456787,1.5195010900497437,0.6967175006866455,1.0173145532608032,0.0,0.0,0.0,46.70378494262695,71.0,-28.272375106811523,-0.0,795.26611328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304138183594,0.9640830755233764,0.2163639813661575,0.1943532824516296,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3303527832031,0.9925195574760436,0.2716395258903503,0.2255104780197143,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33038330078125,0.9731454253196716,0.2226966023445129,0.1555307805538177,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3303527832031,0.9925195574760436,0.2495536506175995,0.2255104780197143,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33038330078125,0.9863712787628174,0.2327753603458404,1.045229196548462,291.3302001953125,291.1499938964844,288.5134582519531,286.979736328125,291.3143310546875,297.4147033691406,291.3294982910156,1.0,0.3908906579017639,1.0,1.0,0.3833479583263397,1.0,-2.2162187099456787,1.5195010900497437,0.6967175006866455,1.0173145532608032,0.0,0.0,0.0,46.70378494262695,71.0,-28.272375106811523,-0.0,795.26611328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3184509277344,0.9473336338996888,0.2187074720859527,0.1965219974517822,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31842041015625,0.9969698786735536,0.2761353254318237,0.243801862001419,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3184509277344,0.95750093460083,0.2253022044897079,0.1573989391326904,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31842041015625,0.9918338656425476,0.2525980770587921,0.2388538420200348,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31842041015625,0.9706593751907348,0.2342917472124099,1.052366852760315,291.3183288574219,291.1499938964844,288.5650634765625,287.0152282714844,291.3091735839844,297.416015625,291.31805419921875,1.0,0.4012893140316009,1.0,1.0,0.3776167631149292,1.0,-2.267111301422119,1.564837098121643,0.7022742033004761,1.0510997772216797,0.0,0.0,0.0,50.02893829345703,91.0,-18.63629531860352,-0.0,856.0714721679688,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3184509277344,0.9473336338996888,0.2187074720859527,0.1965219974517822,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31842041015625,0.9969698786735536,0.2761353254318237,0.243801862001419,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3184509277344,0.95750093460083,0.2253022044897079,0.1573989391326904,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31842041015625,0.9918338656425476,0.2525980770587921,0.2388538420200348,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31842041015625,0.9706593751907348,0.2342917472124099,1.052366852760315,291.3183288574219,291.1499938964844,288.5650634765625,287.0152282714844,291.3091735839844,297.416015625,291.31805419921875,1.0,0.4012893140316009,1.0,1.0,0.3776167631149292,1.0,-2.267111301422119,1.564837098121643,0.7022742033004761,1.0510997772216797,0.0,0.0,0.0,50.02893829345703,91.0,-18.63629531860352,-0.0,856.0714721679688,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.873593807220459,0.220950961112976,0.1989325433969497,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149108886719,0.949421763420105,0.278022438287735,0.2634316384792328,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.8825752139091492,0.2278115004301071,0.1594583094120025,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.9184322953224182,0.2551276385784149,0.2416353225708007,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.893219530582428,0.2356714755296707,1.0605952739715576,291.3148803710937,291.1499938964844,288.61236572265625,287.0463562011719,291.3102111816406,297.4018859863281,291.314697265625,1.0,0.4163801372051239,1.0,1.0,0.3735838532447815,1.0,-2.309643745422364,1.601303219795227,0.708340585231781,1.0784229040145874,0.0,0.0,0.0,61.11186599731445,111.0,-8.86231803894043,-0.0,941.2493286132812,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.873593807220459,0.220950961112976,0.1989325433969497,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149108886719,0.949421763420105,0.278022438287735,0.2634316384792328,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.8825752139091492,0.2278115004301071,0.1594583094120025,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.9184322953224182,0.2551276385784149,0.2416353225708007,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.893219530582428,0.2356714755296707,1.0605952739715576,291.3148803710937,291.1499938964844,288.61236572265625,287.0463562011719,291.3102111816406,297.4018859863281,291.314697265625,1.0,0.4163801372051239,1.0,1.0,0.3735838532447815,1.0,-2.309643745422364,1.601303219795227,0.708340585231781,1.0784229040145874,0.0,0.0,0.0,61.11186599731445,111.0,-8.86231803894043,-0.0,941.2493286132812,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30938720703125,0.812614917755127,0.2230563461780548,0.20143923163414,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3093566894531,0.8735835552215576,0.2800706028938293,0.2658489048480987,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30938720703125,0.820628821849823,0.2301850914955139,0.1615940183401107,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3093566894531,0.8499459624290466,0.2576780915260315,0.2446603626012802,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.30938720703125,0.828248143196106,0.2368697971105575,1.0690943002700806,291.309326171875,291.1499938964844,288.6549072265625,287.07275390625,291.3046569824219,297.38970947265625,291.30908203125,1.0,0.4326904118061065,1.0,1.0,0.3695509731769562,1.0,-2.3319671154022217,1.6251513957977295,0.7068157196044922,1.097272872924805,0.0,0.0,0.0,77.72563934326172,99.0,-8.173091888427734,-0.0,1030.15380859375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30938720703125,0.812614917755127,0.2230563461780548,0.20143923163414,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3093566894531,0.8735835552215576,0.2800706028938293,0.2658489048480987,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30938720703125,0.820628821849823,0.2301850914955139,0.1615940183401107,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3093566894531,0.8499459624290466,0.2576780915260315,0.2446603626012802,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.30938720703125,0.828248143196106,0.2368697971105575,1.0690943002700806,291.309326171875,291.1499938964844,288.6549072265625,287.07275390625,291.3046569824219,297.38970947265625,291.30908203125,1.0,0.4326904118061065,1.0,1.0,0.3695509731769562,1.0,-2.3319671154022217,1.6251513957977295,0.7068157196044922,1.097272872924805,0.0,0.0,0.0,77.72563934326172,99.0,-8.173091888427734,-0.0,1030.15380859375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.801055371761322,0.2240743041038513,0.202518954873085,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062438964844,0.8610206246376038,0.2812528014183044,0.2670873701572418,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062744140625,0.8096102476119995,0.2313366681337356,0.162527248263359,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062438964844,0.8385577201843262,0.2589536309242248,0.2460302412509918,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062744140625,0.8167076706886292,0.2374232709407806,1.072426199913025,291.30621337890625,291.1499938964844,288.6742858886719,287.08404541015625,291.3008117675781,297.3851013183594,291.305908203125,1.0,0.4368686079978943,1.0,1.0,0.3675345182418823,1.0,-2.341524600982666,1.6361067295074463,0.7054179310798645,1.1061378717422483,0.0,0.0,0.0,82.25729370117188,99.0,-8.635153770446777,-0.0,1058.4295654296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
