time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30303955078125,0.7970622181892395,0.2250837832689285,0.2034950107336044,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.302978515625,0.856833279132843,0.2825018465518951,0.2683044373989105,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30303955078125,0.8057762384414673,0.2324763536453247,0.1633782088756561,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3030090332031,0.8348347544670105,0.2602316737174988,0.2473052889108657,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3030090332031,0.8123270273208618,0.2379589080810547,1.075201392173767,291.3029479980469,291.1499938964844,288.6923217773437,287.09405517578125,291.2981872558594,297.3811950683594,291.302734375,1.0,0.4394177198410034,1.0,1.0,0.3657819032669067,1.0,-2.350048303604126,1.645838975906372,0.7042092680931091,1.11398184299469,0.0,0.0,0.0,84.3494873046875,87.0,-8.515774726867676,-0.0,1076.0294189453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.80219966173172,0.2270985245704651,0.2052639424800872,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966613769531,0.8622041344642639,0.2851325273513794,0.2707045376300812,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.8110414743423462,0.2347401827573776,0.1649299263954162,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966613769531,0.8399946093559265,0.2627997696399688,0.2496833056211471,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.8160557150840759,0.2390020489692688,1.0797224044799805,291.2966003417969,291.1499938964844,288.7241516113281,287.10986328125,291.2907409667969,297.3749084472656,291.2962646484375,1.0,0.4407567381858825,1.0,1.0,0.3622766435146332,1.0,-2.365210056304932,1.6640955209732056,0.7011145353317261,1.1288803815841677,0.0,0.0,0.0,83.8619613647461,75.0,-9.202884674072266,-0.0,1090.6728515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.80219966173172,0.2270985245704651,0.2052639424800872,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966613769531,0.8622041344642639,0.2851325273513794,0.2707045376300812,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.8110414743423462,0.2347401827573776,0.1649299263954162,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966613769531,0.8399946093559265,0.2627997696399688,0.2496833056211471,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.8160557150840759,0.2390020489692688,1.0797224044799805,291.2966003417969,291.1499938964844,288.7241516113281,287.10986328125,291.2907409667969,297.3749084472656,291.2962646484375,1.0,0.4407567381858825,1.0,1.0,0.3622766435146332,1.0,-2.365210056304932,1.6640955209732056,0.7011145353317261,1.1288803815841677,0.0,0.0,0.0,83.8619613647461,75.0,-9.202884674072266,-0.0,1090.6728515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876281738281,0.8199114799499512,0.2291080802679062,0.2068689912557602,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875671386719,0.8819943070411682,0.287854254245758,0.2730455994606018,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876281738281,0.8284586071968079,0.2369878739118576,0.1663455516099929,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28759765625,0.8584728240966797,0.2653737068176269,0.2519016563892364,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876281738281,0.83205246925354,0.2400208711624145,1.0833215713500977,291.2875061035156,291.1499938964844,288.75,287.119873046875,291.2793273925781,297.3699645996094,291.2869873046875,1.0,0.4386565387248993,1.0,1.0,0.358771413564682,1.0,-2.378641128540039,1.6813364028930664,0.6973047852516174,1.1431533098220823,0.0,0.0,0.0,79.05180358886719,63.0,-12.268108367919922,-0.0,1086.0389404296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876281738281,0.8199114799499512,0.2291080802679062,0.2068689912557602,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875671386719,0.8819943070411682,0.287854254245758,0.2730455994606018,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876281738281,0.8284586071968079,0.2369878739118576,0.1663455516099929,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28759765625,0.8584728240966797,0.2653737068176269,0.2519016563892364,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876281738281,0.83205246925354,0.2400208711624145,1.0833215713500977,291.2875061035156,291.1499938964844,288.75,287.119873046875,291.2793273925781,297.3699645996094,291.2869873046875,1.0,0.4386565387248993,1.0,1.0,0.358771413564682,1.0,-2.378641128540039,1.6813364028930664,0.6973047852516174,1.1431533098220823,0.0,0.0,0.0,79.05180358886719,63.0,-12.268108367919922,-0.0,1086.0389404296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.8491013646125793,0.2311029434204101,0.2083629518747329,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.9177324771881104,0.2906112968921661,0.2753231525421142,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.858542263507843,0.2392142713069915,0.1676696389913559,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.8917118310928345,0.2679388225078583,0.2540095448493957,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.861024022102356,0.2410179525613784,1.0863239765167236,291.2771301269531,291.1499938964844,288.7728576660156,287.1249389648437,291.26885986328125,297.3658142089844,291.27667236328125,1.0,0.4344042241573334,1.0,1.0,0.3556212484836578,1.0,-2.390902519226074,1.6970524787902832,0.6938501000404358,1.1561700105667114,0.0,0.0,0.0,71.55142974853516,51.0,-13.594653129577637,-0.0,1069.0787353515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.8491013646125793,0.2311029434204101,0.2083629518747329,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.9177324771881104,0.2906112968921661,0.2753231525421142,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.858542263507843,0.2392142713069915,0.1676696389913559,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.8917118310928345,0.2679388225078583,0.2540095448493957,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.861024022102356,0.2410179525613784,1.0863239765167236,291.2771301269531,291.1499938964844,288.7728576660156,287.1249389648437,291.26885986328125,297.3658142089844,291.27667236328125,1.0,0.4344042241573334,1.0,1.0,0.3556212484836578,1.0,-2.390902519226074,1.6970524787902832,0.6938501000404358,1.1561700105667114,0.0,0.0,0.0,71.55142974853516,51.0,-13.594653129577637,-0.0,1069.0787353515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.8994224667549133,0.2330845892429351,0.2097823619842529,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.9770390391349792,0.2933916747570038,0.2775596976280212,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26727294921875,0.9105446934700012,0.2414187937974929,0.1689303815364837,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672424316406,0.950724720954895,0.2704919874668121,0.2560410797595978,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26727294921875,0.9117934107780457,0.2419989705085754,1.0889379978179932,291.2671813964844,291.1499938964844,288.79595947265625,287.1263732910156,291.2588806152344,297.3622741699219,291.2667236328125,1.0,0.4287935495376587,1.0,1.0,0.3524710834026336,1.0,-2.402390718460083,1.7123092412948608,0.6900814771652222,1.1689022779464722,0.0,0.0,0.0,62.372703552246094,54.0,-13.78841495513916,-0.0,1044.2100830078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673034667969,0.8994224667549133,0.2330845892429351,0.2097823619842529,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.9770390391349792,0.2933916747570038,0.2775596976280212,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26727294921875,0.9105446934700012,0.2414187937974929,0.1689303815364837,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672424316406,0.950724720954895,0.2704919874668121,0.2560410797595978,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26727294921875,0.9117934107780457,0.2419989705085754,1.0889379978179932,291.2671813964844,291.1499938964844,288.79595947265625,287.1263732910156,291.2588806152344,297.3622741699219,291.2667236328125,1.0,0.4287935495376587,1.0,1.0,0.3524710834026336,1.0,-2.402390718460083,1.7123092412948608,0.6900814771652222,1.1689022779464722,0.0,0.0,0.0,62.372703552246094,54.0,-13.78841495513916,-0.0,1044.2100830078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2623596191406,0.9236347675323486,0.2340689301490783,0.2105488777160644,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622985839844,0.9967659711837769,0.294786661863327,0.2787484228610992,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2623596191406,0.9363092184066772,0.2425126582384109,0.1696026772260666,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622985839844,0.9745994806289672,0.2717627286911011,0.2571168541908264,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2623596191406,0.9367305040359496,0.2424837797880172,1.0905284881591797,291.2622375488281,291.1499938964844,288.8075866699219,287.12579345703125,291.254150390625,297.3606262207031,291.26177978515625,1.0,0.4276763796806335,1.0,1.0,0.3508960008621216,1.0,-2.408704996109009,1.7203327417373655,0.6883722543716431,1.1755192279815674,0.0,0.0,0.0,59.44398880004883,54.0,-13.69590950012207,-0.0,1039.1387939453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25860595703125,0.9350273609161376,0.2350288778543472,0.2113777995109558,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.9990000128746032,0.2962879538536072,0.2748073935508728,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25860595703125,0.9476984739303588,0.2435848712921142,0.1703244596719741,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.9839838147163392,0.2730108201503753,0.2582597136497497,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25860595703125,0.9472286105155944,0.2429463863372802,1.092438817024231,291.258544921875,291.1499938964844,288.8192138671875,287.1243896484375,291.2519226074219,297.3592834472656,291.2582092285156,1.0,0.4269680678844452,1.0,1.0,0.3497607409954071,1.0,-2.4095561504364014,1.7237792015075684,0.685776948928833,1.1789366006851196,0.0,0.0,0.0,58.33356475830078,57.0,-11.82572078704834,-0.0,1035.49609375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.9466774463653564,0.2369233220815658,0.2130435854196548,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.9990000128746032,0.3000679314136505,0.2678669393062591,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.9591422080993652,0.245713323354721,0.1717804819345474,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.9929601550102234,0.2754813730716705,0.260555624961853,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.9570136666297911,0.2438524961471557,1.0963270664215088,291.2534484863281,291.1499938964844,288.84259033203125,287.1192321777344,291.2494201660156,297.3603820800781,291.2532653808594,1.0,0.4267919063568115,1.0,1.0,0.3474901616573334,1.0,-2.412394046783448,1.7313272953033447,0.6810666918754578,1.1858294010162354,0.0,0.0,0.0,57.45433807373047,77.0,-7.9458513259887695,-0.0,1035.003662109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.9466774463653564,0.2369233220815658,0.2130435854196548,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.9990000128746032,0.3000679314136505,0.2678669393062591,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.9591422080993652,0.245713323354721,0.1717804819345474,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.9929601550102234,0.2754813730716705,0.260555624961853,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.9570136666297911,0.2438524961471557,1.0963270664215088,291.2534484863281,291.1499938964844,288.84259033203125,287.1192321777344,291.2494201660156,297.3603820800781,291.2532653808594,1.0,0.4267919063568115,1.0,1.0,0.3474901616573334,1.0,-2.412394046783448,1.7313272953033447,0.6810666918754578,1.1858294010162354,0.0,0.0,0.0,57.45433807373047,77.0,-7.9458513259887695,-0.0,1035.003662109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9276219606399536,0.2388469725847244,0.2148495316505432,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.9990000128746032,0.3034071624279022,0.2851252257823944,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9408950209617616,0.2478872388601303,0.1733558177947998,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.9786359667778016,0.2779822051525116,0.2629976272583008,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9368629455566406,0.2448013722896576,1.1009687185287476,291.2522277832031,291.1499938964844,288.8659362792969,287.111083984375,291.2535705566406,297.3601989746094,291.25250244140625,1.0,0.4347998201847076,1.0,1.0,0.345219612121582,1.0,-2.44529128074646,1.7584885358810425,0.686802864074707,1.2052960395812988,0.0,0.0,0.0,61.00177383422852,97.0,-1.907103538513184,-0.0,1086.38232421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9276219606399536,0.2388469725847244,0.2148495316505432,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.9990000128746032,0.3034071624279022,0.2851252257823944,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9408950209617616,0.2478872388601303,0.1733558177947998,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.9786359667778016,0.2779822051525116,0.2629976272583008,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9368629455566406,0.2448013722896576,1.1009687185287476,291.2522277832031,291.1499938964844,288.8659362792969,287.111083984375,291.2535705566406,297.3601989746094,291.25250244140625,1.0,0.4347998201847076,1.0,1.0,0.345219612121582,1.0,-2.44529128074646,1.7584885358810425,0.686802864074707,1.2052960395812988,0.0,0.0,0.0,61.00177383422852,97.0,-1.907103538513184,-0.0,1086.38232421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.8655207753181458,0.2406841218471527,0.2169344276189804,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.9422929286956788,0.3055320680141449,0.2894560992717743,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.876477837562561,0.2499933540821075,0.1751610934734344,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.9117550849914552,0.2804140448570251,0.2657468020915985,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.8717385530471802,0.2456686496734619,1.1070430278778076,291.25518798828125,291.1499938964844,288.8892822265625,287.1001892089844,291.2574768066406,297.3533020019531,291.25537109375,1.0,0.4468304216861725,1.0,1.0,0.3433812856674194,1.0,-2.4667651653289795,1.77713143825531,0.6896337866783142,1.2195353507995603,0.0,0.0,0.0,72.7785415649414,117.0,1.886712908744812,-0.0,1159.8238525390625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.8655207753181458,0.2406841218471527,0.2169344276189804,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.9422929286956788,0.3055320680141449,0.2894560992717743,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.876477837562561,0.2499933540821075,0.1751610934734344,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.9117550849914552,0.2804140448570251,0.2657468020915985,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2551574707031,0.8717385530471802,0.2456686496734619,1.1070430278778076,291.25518798828125,291.1499938964844,288.8892822265625,287.1001892089844,291.2574768066406,297.3533020019531,291.25537109375,1.0,0.4468304216861725,1.0,1.0,0.3433812856674194,1.0,-2.4667651653289795,1.77713143825531,0.6896337866783142,1.2195353507995603,0.0,0.0,0.0,72.7785415649414,117.0,1.886712908744812,-0.0,1159.8238525390625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8181706070899963,0.2424412369728088,0.2190804481506347,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8831258416175842,0.3079028129577636,0.2922212779521942,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8279740810394287,0.252036452293396,0.1770261973142624,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8584715127944946,0.2827863991260528,0.2685797810554504,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8226139545440674,0.2464594691991806,1.1134339570999146,291.2580871582031,291.1499938964844,288.9124755859375,287.08673095703125,291.2610168457031,297.34796142578125,291.2583312988281,1.0,0.4609478116035461,1.0,1.0,0.3415429592132568,1.0,-2.4853882789611816,1.793997883796692,0.6913903951644897,1.2322275638580322,0.0,0.0,0.0,88.22383117675781,120.0,3.528838634490967,-0.0,1247.373779296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8181706070899963,0.2424412369728088,0.2190804481506347,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8831258416175842,0.3079028129577636,0.2922212779521942,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8279740810394287,0.252036452293396,0.1770261973142624,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8584715127944946,0.2827863991260528,0.2685797810554504,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8226139545440674,0.2464594691991806,1.1134339570999146,291.2580871582031,291.1499938964844,288.9124755859375,287.08673095703125,291.2610168457031,297.34796142578125,291.2583312988281,1.0,0.4609478116035461,1.0,1.0,0.3415429592132568,1.0,-2.4853882789611816,1.793997883796692,0.6913903951644897,1.2322275638580322,0.0,0.0,0.0,88.22383117675781,120.0,3.528838634490967,-0.0,1247.373779296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.8041743040084839,0.2432968020439148,0.2200689315795898,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8675910234451294,0.3091370165348053,0.2935981750488281,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.814515233039856,0.2530396282672882,0.1778967827558517,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.8441094756126404,0.2839551270008087,0.2699135541915893,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.8083491921424866,0.2468328177928924,1.1162148714065552,291.259765625,291.1499938964844,288.92401123046875,287.0791320800781,291.2628173828125,297.345703125,291.260009765625,1.0,0.466257095336914,1.0,1.0,0.3406237959861755,1.0,-2.4942216873168945,1.80212950706482,0.6920921802520752,1.2384374141693115,0.0,0.0,0.0,94.2884292602539,120.0,4.032989025115967,-0.0,1283.8521728515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.7938044667243958,0.2441448718309402,0.2210070341825485,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611083984375,0.8568934202194214,0.3103918731212616,0.2949546575546264,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611083984375,0.8044885396957397,0.2540366351604461,0.1787294894456863,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611083984375,0.8342444896697998,0.2851174175739288,0.2711960971355438,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611083984375,0.797432541847229,0.2471972703933715,1.118740439414978,291.2611083984375,291.1499938964844,288.9354858398437,287.07098388671875,291.2634582519531,297.3436584472656,291.2612609863281,1.0,0.4708767533302307,1.0,1.0,0.3395697474479675,1.0,-2.5025548934936523,1.8102761507034304,0.6922788023948669,1.244753360748291,0.0,0.0,0.0,99.25765228271484,108.0,3.6437294483184814,-0.0,1315.289794921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.7916243672370911,0.2458327859640121,0.2225852310657501,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.8549844026565552,0.3129424154758453,0.2974122762680053,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.8025280833244324,0.2560236155986786,0.1801647990942001,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.8324631452560425,0.2874322533607483,0.2734478414058685,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.794163167476654,0.2479115128517151,1.122279405593872,291.2624816894531,291.1499938964844,288.9582214355469,287.0531311035156,291.2638854980469,297.3401794433594,291.2625732421875,1.0,0.4737448692321777,1.0,1.0,0.3374616503715515,1.0,-2.51608943939209,1.8245980739593504,0.691491425037384,1.256137132644653,0.0,0.0,0.0,101.4960479736328,96.0,2.214628219604492,-0.0,1341.7718505859375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.7916243672370911,0.2458327859640121,0.2225852310657501,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.8549844026565552,0.3129424154758453,0.2974122762680053,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.8025280833244324,0.2560236155986786,0.1801647990942001,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.8324631452560425,0.2874322533607483,0.2734478414058685,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.794163167476654,0.2479115128517151,1.122279405593872,291.2624816894531,291.1499938964844,288.9582214355469,287.0531311035156,291.2638854980469,297.3401794433594,291.2625732421875,1.0,0.4737448692321777,1.0,1.0,0.3374616503715515,1.0,-2.51608943939209,1.8245980739593504,0.691491425037384,1.256137132644653,0.0,0.0,0.0,101.4960479736328,96.0,2.214628219604492,-0.0,1341.7718505859375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8022820949554443,0.2475382685661316,0.2239639610052108,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8664719462394714,0.3155421018600464,0.2996976673603058,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8132924437522888,0.2580281496047973,0.1814449429512024,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8430393934249878,0.2897591292858124,0.2754845917224884,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.80376136302948,0.2486353814601898,1.1247824430465698,291.2630615234375,291.1499938964844,288.98065185546875,287.0334167480469,291.2638854980469,297.3374938964844,291.2631225585937,1.0,0.4725704193115234,1.0,1.0,0.3353535532951355,1.0,-2.5274858474731445,1.837564945220948,0.689920961856842,1.266607403755188,0.0,0.0,0.0,98.07613372802734,84.0,1.1358603239059448,-0.0,1341.4278564453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8022820949554443,0.2475382685661316,0.2239639610052108,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8664719462394714,0.3155421018600464,0.2996976673603058,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8132924437522888,0.2580281496047973,0.1814449429512024,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8430393934249878,0.2897591292858124,0.2754845917224884,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.80376136302948,0.2486353814601898,1.1247824430465698,291.2630615234375,291.1499938964844,288.98065185546875,287.0334167480469,291.2638854980469,297.3374938964844,291.2631225585937,1.0,0.4725704193115234,1.0,1.0,0.3353535532951355,1.0,-2.5274858474731445,1.837564945220948,0.689920961856842,1.266607403755188,0.0,0.0,0.0,98.07613372802734,84.0,1.1358603239059448,-0.0,1341.4278564453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8217971324920654,0.2492520362138748,0.2252315729856491,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8888670206069946,0.3181670010089874,0.3018839061260223,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8325256109237671,0.2600462436676025,0.1826408803462982,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8637986779212952,0.2920949459075928,0.2774026393890381,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8221734762191772,0.2493712902069091,1.1267297267913818,291.2572326660156,291.1499938964844,289.0026550292969,287.0120544433594,291.25201416015625,297.33526611328125,291.2568359375,1.0,0.4689110815525055,1.0,1.0,0.3318301439285278,1.0,-2.537717580795288,1.8533949851989744,0.6843226552009583,1.2801743745803833,0.0,0.0,0.0,91.2894287109375,72.0,-6.997984886169434,-0.0,1325.0440673828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8217971324920654,0.2492520362138748,0.2252315729856491,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8888670206069946,0.3181670010089874,0.3018839061260223,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8325256109237671,0.2600462436676025,0.1826408803462982,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8637986779212952,0.2920949459075928,0.2774026393890381,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8221734762191772,0.2493712902069091,1.1267297267913818,291.2572326660156,291.1499938964844,289.0026550292969,287.0120544433594,291.25201416015625,297.33526611328125,291.2568359375,1.0,0.4689110815525055,1.0,1.0,0.3318301439285278,1.0,-2.537717580795288,1.8533949851989744,0.6843226552009583,1.2801743745803833,0.0,0.0,0.0,91.2894287109375,72.0,-6.997984886169434,-0.0,1325.0440673828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470703125,0.8502325415611267,0.2509375214576721,0.2264048010110855,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.924915075302124,0.3207769095897674,0.3039843440055847,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470703125,0.8621699213981628,0.2620480954647064,0.1837712377309799,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.8965488076210022,0.2944109737873077,0.2792284190654754,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470703125,0.8495855927467346,0.2500942349433899,1.128268837928772,291.2469482421875,291.1499938964844,289.024169921875,286.9892883300781,291.2391052246094,297.33306884765625,291.2464599609375,1.0,0.4637215733528137,1.0,1.0,0.3283067345619201,1.0,-2.5470528602600098,1.8688113689422607,0.6782415509223938,1.2935140132904053,0.0,0.0,0.0,82.4875259399414,60.0,-12.46236801147461,-0.0,1298.642822265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470703125,0.8502325415611267,0.2509375214576721,0.2264048010110855,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.924915075302124,0.3207769095897674,0.3039843440055847,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470703125,0.8621699213981628,0.2620480954647064,0.1837712377309799,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.8965488076210022,0.2944109737873077,0.2792284190654754,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470703125,0.8495855927467346,0.2500942349433899,1.128268837928772,291.2469482421875,291.1499938964844,289.024169921875,286.9892883300781,291.2391052246094,297.33306884765625,291.2464599609375,1.0,0.4637215733528137,1.0,1.0,0.3283067345619201,1.0,-2.5470528602600098,1.8688113689422607,0.6782415509223938,1.2935140132904053,0.0,0.0,0.0,82.4875259399414,60.0,-12.46236801147461,-0.0,1298.642822265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413330078125,0.8700603246688843,0.2517696022987366,0.2269639670848846,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412414550781,0.9503617286682128,0.3220743238925934,0.3050090372562408,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.8828810453414917,0.2630423009395599,0.1843179315328598,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24127197265625,0.9198175072669984,0.2955608963966369,0.280115008354187,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413330078125,0.8688209652900696,0.2504496574401855,1.1289236545562744,291.2411804199219,291.1499938964844,289.0347595214844,286.9774475097656,291.2325134277344,297.3319702148437,291.2406616210937,1.0,0.4607500433921814,1.0,1.0,0.3265450596809387,1.0,-2.551465034484864,1.876370906829834,0.6750941872596741,1.300086498260498,0.0,0.0,0.0,77.60504150390625,60.0,-14.198287010192873,-0.0,1282.953369140625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349548339844,0.8954346179962158,0.2525942325592041,0.227508008480072,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23486328125,0.9781010150909424,0.3233658969402313,0.3060194849967956,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23492431640625,0.9092131853103638,0.2640315890312195,0.184854656457901,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348937988281,0.95034921169281,0.2967050075531006,0.2809872329235077,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349548339844,0.8935542702674866,0.2508004605770111,1.1295158863067627,291.2348022460937,291.1499938964844,289.045166015625,286.9653625488281,291.2247314453125,297.33087158203125,291.2341613769531,1.0,0.4575901925563812,1.0,1.0,0.3246380090713501,1.0,-2.5557377338409424,1.884209156036377,0.6715284585952759,1.3069639205932615,0.0,0.0,0.0,72.48760223388672,63.0,-16.17168426513672,-0.0,1266.0118408203125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.9266499280929564,0.2541961967945099,0.2287822663784027,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204284667969,0.9990000128746032,0.3259893655776977,0.3044747412204742,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.9427956938743592,0.2659737169742584,0.1860794275999069,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.220458984375,0.9808422923088074,0.298955887556076,0.2829350233078003,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.9231242537498474,0.2514681220054626,1.131680965423584,291.2203674316406,291.1499938964844,289.0655517578125,286.94049072265625,291.2082214355469,297.32861328125,291.2196350097656,1.0,0.45545494556427,1.0,1.0,0.3208239078521728,1.0,-2.561887264251709,1.8983548879623413,0.6635323166847229,1.3198461532592771,0.0,0.0,0.0,67.9489974975586,66.0,-19.36026763916016,-0.0,1253.8499755859375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.9266499280929564,0.2541961967945099,0.2287822663784027,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204284667969,0.9990000128746032,0.3259893655776977,0.3044747412204742,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.9427956938743592,0.2659737169742584,0.1860794275999069,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.220458984375,0.9808422923088074,0.298955887556076,0.2829350233078003,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.9231242537498474,0.2514681220054626,1.131680965423584,291.2203674316406,291.1499938964844,289.0655517578125,286.94049072265625,291.2082214355469,297.32861328125,291.2196350097656,1.0,0.45545494556427,1.0,1.0,0.3208239078521728,1.0,-2.561887264251709,1.8983548879623413,0.6635323166847229,1.3198461532592771,0.0,0.0,0.0,67.9489974975586,66.0,-19.36026763916016,-0.0,1253.8499755859375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.9362369775772096,0.2557065486907959,0.230113685131073,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20379638671875,0.9990000128746032,0.3292868733406067,0.2982416450977325,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.203857421875,0.9525089263916016,0.2678408026695251,0.1873601377010345,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.988595485687256,0.3011321425437927,0.2849588394165039,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.9314061999320984,0.2520672380924225,1.1342291831970217,291.2037048339844,291.1499938964844,289.0852355957031,286.9149475097656,291.190673828125,297.3290710449219,291.20294189453125,1.0,0.4550188481807709,1.0,1.0,0.3170098066329956,1.0,-2.5629732608795166,1.9091718196868896,0.6538013219833374,1.3302892446517944,0.0,0.0,0.0,66.98141479492188,84.0,-22.05607032775879,-0.0,1251.034912109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.9362369775772096,0.2557065486907959,0.230113685131073,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20379638671875,0.9990000128746032,0.3292868733406067,0.2982416450977325,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.203857421875,0.9525089263916016,0.2678408026695251,0.1873601377010345,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.988595485687256,0.3011321425437927,0.2849588394165039,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.9314061999320984,0.2520672380924225,1.1342291831970217,291.2037048339844,291.1499938964844,289.0852355957031,286.9149475097656,291.190673828125,297.3290710449219,291.20294189453125,1.0,0.4550188481807709,1.0,1.0,0.3170098066329956,1.0,-2.5629732608795166,1.9091718196868896,0.6538013219833374,1.3302892446517944,0.0,0.0,0.0,66.98141479492188,84.0,-22.05607032775879,-0.0,1251.034912109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.920576512813568,0.257213294506073,0.2315487563610077,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.9990000128746032,0.3321783542633056,0.3131586611270904,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.9374828338623048,0.2697174549102783,0.1887314319610595,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.976626455783844,0.3033178746700287,0.287104994058609,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.9146684408187866,0.2526825964450836,1.1373965740203855,291.19464111328125,291.1499938964844,289.1041564941406,286.8889465332031,291.19012451171875,297.328125,291.1946105957031,1.0,0.4618610739707947,1.0,1.0,0.3146711587905884,1.0,-2.590176820755005,1.9338374137878416,0.6563393473625183,1.3484607934951782,0.0,0.0,0.0,70.37061309814453,102.0,-12.726655006408691,-0.0,1300.2620849609375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
