time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.920576512813568,0.257213294506073,0.2315487563610077,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.9990000128746032,0.3321783542633056,0.3131586611270904,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.9374828338623048,0.2697174549102783,0.1887314319610595,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.976626455783844,0.3033178746700287,0.287104994058609,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.9146684408187866,0.2526825964450836,1.1373965740203855,291.19464111328125,291.1499938964844,289.1041564941406,286.8889465332031,291.19012451171875,297.328125,291.1946105957031,1.0,0.4618610739707947,1.0,1.0,0.3146711587905884,1.0,-2.590176820755005,1.9338374137878416,0.6563393473625183,1.3484607934951782,0.0,0.0,0.0,70.37061309814453,102.0,-12.726655006408691,-0.0,1300.2620849609375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.8703402876853943,0.2586433589458465,0.2332434356212616,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.9540857672691344,0.3340791463851928,0.3165243268013,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.8845906853675842,0.2715266942977905,0.1903112381696701,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.9222228527069092,0.3054379224777221,0.2895345389842987,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.8645016551017761,0.2532182335853576,1.1418685913085938,291.1906433105469,291.1499938964844,289.12225341796875,286.8627624511719,291.1864318847656,297.32177734375,291.1904602050781,1.0,0.4721265435218811,1.0,1.0,0.3123325109481811,1.0,-2.60665249824524,1.9511464834213257,0.6555060148239136,1.362298846244812,0.0,0.0,0.0,81.37361145019531,120.0,-8.441153526306152,-0.0,1370.086181640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.8703402876853943,0.2586433589458465,0.2332434356212616,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.9540857672691344,0.3340791463851928,0.3165243268013,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.8845906853675842,0.2715266942977905,0.1903112381696701,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.9222228527069092,0.3054379224777221,0.2895345389842987,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.8645016551017761,0.2532182335853576,1.1418685913085938,291.1906433105469,291.1499938964844,289.12225341796875,286.8627624511719,291.1864318847656,297.32177734375,291.1904602050781,1.0,0.4721265435218811,1.0,1.0,0.3123325109481811,1.0,-2.60665249824524,1.9511464834213257,0.6555060148239136,1.362298846244812,0.0,0.0,0.0,81.37361145019531,120.0,-8.441153526306152,-0.0,1370.086181640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.8485707640647888,0.2593312859535217,0.2341069132089615,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.926608145236969,0.3351191282272339,0.3177312314510345,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.8620720505714417,0.2724086940288543,0.1911166906356811,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.8968483209609985,0.3064765632152557,0.2907714545726776,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.8426894545555115,0.2534594535827636,1.144182562828064,291.1880798339844,291.1499938964844,289.1309814453125,286.84967041015625,291.1842956542969,297.3191833496094,291.1878967285156,1.0,0.4780174493789673,1.0,1.0,0.3111631870269775,1.0,-2.614635944366455,1.9596751928329468,0.6549607515335083,1.3689769506454468,0.0,0.0,0.0,88.0761489868164,120.0,-7.748467445373535,-0.0,1410.2506103515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.8296144604682922,0.260003000497818,0.234977900981903,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.902162790298462,0.3361909687519073,0.3190013468265533,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.842426061630249,0.2732769548892975,0.1919299066066742,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.875296413898468,0.3075020313262939,0.2920196056365967,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.8235862255096436,0.2536852359771728,1.1465381383895874,291.1866149902344,291.1499938964844,289.13946533203125,286.83660888671875,291.1851501464844,297.3168029785156,291.1866760253906,1.0,0.4842419624328613,1.0,1.0,0.3104042410850525,1.0,-2.622515916824341,1.9671125411987305,0.6554034352302551,1.3746180534362793,0.0,0.0,0.0,95.37157440185548,123.0,-5.351283073425293,-0.0,1453.30078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.808780312538147,0.2613265812397003,0.2365225553512573,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.877993106842041,0.338399589061737,0.3214341402053833,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8218377232551575,0.2749949395656585,0.1934053599834442,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8526347279548645,0.3095338642597198,0.2943117916584015,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8014517426490784,0.2541113793849945,1.150251865386963,291.1867980957031,291.1429443359375,289.1556701660156,286.810791015625,291.1867980957031,297.312744140625,291.1868591308594,1.0,0.4926761090755462,1.0,1.0,0.30888631939888,1.0,-2.6362876892089844,1.9805220365524288,0.6557654738426208,1.3849101066589355,0.0,0.0,0.0,105.3660659790039,126.0,-1.3885719776153564,-0.0,1516.762939453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.808780312538147,0.2613265812397003,0.2365225553512573,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.877993106842041,0.338399589061737,0.3214341402053833,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8218377232551575,0.2749949395656585,0.1934053599834442,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8526347279548645,0.3095338642597198,0.2943117916584015,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8014517426490784,0.2541113793849945,1.150251865386963,291.1867980957031,291.1429443359375,289.1556701660156,286.810791015625,291.1867980957031,297.312744140625,291.1868591308594,1.0,0.4926761090755462,1.0,1.0,0.30888631939888,1.0,-2.6362876892089844,1.9805220365524288,0.6557654738426208,1.3849101066589355,0.0,0.0,0.0,105.3660659790039,126.0,-1.3885719776153564,-0.0,1516.762939453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.7957955598831177,0.2626489698886871,0.2379575371742248,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8644924759864807,0.3406647443771362,0.3238192796707153,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8097813725471497,0.2767115533351898,0.1947953701019287,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.840164065361023,0.3115616142749786,0.2964860796928406,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.7876142263412476,0.2545300722122192,1.1533842086791992,291.18719482421875,291.1241149902344,289.1708679199219,286.7854919433594,291.1876525878906,297.3094177246094,291.187255859375,1.0,0.4991585314273834,1.0,1.0,0.3073684275150299,1.0,-2.648925542831421,1.9931977987289429,0.6557276844978333,1.3946926593780518,0.0,0.0,0.0,112.54055786132812,114.0,-0.0351224914193153,-0.0,1566.5511474609375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.7957955598831177,0.2626489698886871,0.2379575371742248,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8644924759864807,0.3406647443771362,0.3238192796707153,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8097813725471497,0.2767115533351898,0.1947953701019287,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.840164065361023,0.3115616142749786,0.2964860796928406,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.7876142263412476,0.2545300722122192,1.1533842086791992,291.18719482421875,291.1241149902344,289.1708679199219,286.7854919433594,291.1876525878906,297.3094177246094,291.187255859375,1.0,0.4991585314273834,1.0,1.0,0.3073684275150299,1.0,-2.648925542831421,1.9931977987289429,0.6557276844978333,1.3946926593780518,0.0,0.0,0.0,112.54055786132812,114.0,-0.0351224914193153,-0.0,1566.5511474609375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.7985169291496277,0.2639732360839844,0.239115834236145,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8678508996963501,0.3429552614688873,0.3259422481060028,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.8127222657203674,0.2784307301044464,0.1959706842899322,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8432011008262634,0.3135879337787628,0.2983664274215698,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.7893992066383362,0.2549498081207275,1.1551265716552734,291.1845092773437,291.1066589355469,289.1849670410156,286.76104736328125,291.1820983886719,297.3066101074219,291.184326171875,1.0,0.4997555315494537,1.0,1.0,0.3052033483982086,1.0,-2.658637523651123,2.0056073665618896,0.6530300974845886,1.4048863649368286,0.0,0.0,0.0,112.20919799804688,102.0,-3.5181691646575928,-0.0,1578.6427001953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.7985169291496277,0.2639732360839844,0.239115834236145,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8678508996963501,0.3429552614688873,0.3259422481060028,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.8127222657203674,0.2784307301044464,0.1959706842899322,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8432011008262634,0.3135879337787628,0.2983664274215698,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.7893992066383362,0.2549498081207275,1.1551265716552734,291.1845092773437,291.1066589355469,289.1849670410156,286.76104736328125,291.1820983886719,297.3066101074219,291.184326171875,1.0,0.4997555315494537,1.0,1.0,0.3052033483982086,1.0,-2.658637523651123,2.0056073665618896,0.6530300974845886,1.4048863649368286,0.0,0.0,0.0,112.20919799804688,102.0,-3.5181691646575928,-0.0,1578.6427001953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.811325192451477,0.2653056979179382,0.2401031106710434,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.8823112845420837,0.3452596664428711,0.3278933465480804,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.8251736760139465,0.2801596820354461,0.1970137655735016,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.8564938306808472,0.3156183660030365,0.3000625669956207,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.8013224601745605,0.2553817927837372,1.1560266017913818,291.1791076660156,291.0906677246094,289.1978454589844,286.7376708984375,291.1751403808594,297.30426025390625,291.1788635253906,1.0,0.4971334040164947,1.0,1.0,0.3030382692813873,1.0,-2.6665427684783936,2.0168747901916504,0.6496679782867432,1.4143123626708984,0.0,0.0,0.0,107.08209991455078,90.0,-6.588570594787598,-0.0,1566.4666748046875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.811325192451477,0.2653056979179382,0.2401031106710434,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.8823112845420837,0.3452596664428711,0.3278933465480804,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.8251736760139465,0.2801596820354461,0.1970137655735016,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.8564938306808472,0.3156183660030365,0.3000625669956207,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.8013224601745605,0.2553817927837372,1.1560266017913818,291.1791076660156,291.0906677246094,289.1978454589844,286.7376708984375,291.1751403808594,297.30426025390625,291.1788635253906,1.0,0.4971334040164947,1.0,1.0,0.3030382692813873,1.0,-2.6665427684783936,2.0168747901916504,0.6496679782867432,1.4143123626708984,0.0,0.0,0.0,107.08209991455078,90.0,-6.588570594787598,-0.0,1566.4666748046875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.8202917575836182,0.2659747898578644,0.2405581176280975,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.8930851817131042,0.3464151620864868,0.3288289308547973,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.8342272639274597,0.2810282707214355,0.1975059509277343,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.8665372729301453,0.3166356086730957,0.300868958234787,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.810271143913269,0.2556037008762359,1.1562952995300293,291.1758728027344,291.083251953125,289.2038269042969,286.7264709472656,291.1712646484375,297.3031921386719,291.1755676269531,1.0,0.4950320422649383,1.0,1.0,0.3019557297229767,1.0,-2.670097589492798,2.0222458839416504,0.6478515267372131,1.4188486337661743,0.0,0.0,0.0,103.40033721923828,90.0,-7.7898268699646,-0.0,1554.7020263671875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.8309807181358337,0.2666428685188293,0.2409946918487548,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.9063203930854796,0.34757000207901,0.3297452628612518,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.8453934788703918,0.2818973064422607,0.1979845762252807,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.8790080547332764,0.3176522254943847,0.3016557693481445,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.820673406124115,0.2558279633522033,1.15648353099823,291.1705017089844,291.07623291015625,289.2095031738281,286.71563720703125,291.16162109375,297.3021545410156,291.1697998046875,1.0,0.4925603866577148,1.0,1.0,0.3001212477684021,1.0,-2.673470258712769,2.0294110774993896,0.6440593600273132,1.4252121448516846,0.0,0.0,0.0,99.19786834716795,78.0,-12.383183479309082,-0.0,1540.285888671875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.8596382737159729,0.2679413259029388,0.2418041974306106,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9446280002593994,0.3498461544513702,0.3315140008926391,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.8758724927902222,0.2836075127124786,0.1988980174064636,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.912649631500244,0.3196549117565155,0.3031674325466156,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.847619891166687,0.2562588155269623,1.1566190719604492,291.153076171875,291.0634155273437,289.2198181152344,286.6951904296875,291.1401672363281,297.2998962402344,291.1522521972656,1.0,0.4868039786815643,1.0,1.0,0.2964522838592529,1.0,-2.6796462535858154,2.043630838394165,0.6360154747962952,1.4379587173461914,0.0,0.0,0.0,89.70646667480469,66.0,-21.234094619750977,-0.0,1505.589111328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.8596382737159729,0.2679413259029388,0.2418041974306106,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9446280002593994,0.3498461544513702,0.3315140008926391,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.8758724927902222,0.2836075127124786,0.1988980174064636,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.912649631500244,0.3196549117565155,0.3031674325466156,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.847619891166687,0.2562588155269623,1.1566190719604492,291.153076171875,291.0634155273437,289.2198181152344,286.6951904296875,291.1401672363281,297.2998962402344,291.1522521972656,1.0,0.4868039786815643,1.0,1.0,0.2964522838592529,1.0,-2.6796462535858154,2.043630838394165,0.6360154747962952,1.4379587173461914,0.0,0.0,0.0,89.70646667480469,66.0,-21.234094619750977,-0.0,1505.589111328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.9035485982894896,0.2691864967346191,0.2425317764282226,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.9912932515144348,0.3520715832710266,0.3332000076770782,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.9231003522872924,0.285275936126709,0.1997562050819397,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.9649032354354858,0.3216111660003662,0.3046003878116607,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.8892284631729126,0.2566574811935425,1.1564491987228394,291.1329345703125,291.0523681640625,289.228759765625,286.6766052246094,291.1175537109375,297.29736328125,291.1319885253906,1.0,0.4802987277507782,1.0,1.0,0.2927833497524261,1.0,-2.685091972351074,2.0573666095733643,0.6277251839637756,1.4503856897354126,0.0,0.0,0.0,79.28175354003906,69.0,-26.43246841430664,-0.0,1465.456298828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.9035485982894896,0.2691864967346191,0.2425317764282226,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.9912932515144348,0.3520715832710266,0.3332000076770782,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.9231003522872924,0.285275936126709,0.1997562050819397,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.9649032354354858,0.3216111660003662,0.3046003878116607,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.8892284631729126,0.2566574811935425,1.1564491987228394,291.1329345703125,291.0523681640625,289.228759765625,286.6766052246094,291.1175537109375,297.29736328125,291.1319885253906,1.0,0.4802987277507782,1.0,1.0,0.2927833497524261,1.0,-2.685091972351074,2.0573666095733643,0.6277251839637756,1.4503856897354126,0.0,0.0,0.0,79.28175354003906,69.0,-26.43246841430664,-0.0,1465.456298828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.9254865646362304,0.2703457176685333,0.2434577643871307,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.9990000128746032,0.3546347916126251,0.325051873922348,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.9465761184692384,0.286870390176773,0.2007765024900436,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.9847578406333924,0.3234872817993164,0.3062472343444824,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.9081870317459106,0.2569874227046966,1.1573458909988403,291.1113586425781,291.0430908203125,289.2362060546875,286.66015625,291.0941467285156,297.2958068847656,291.1102905273437,1.0,0.4773841500282287,1.0,1.0,0.2893814444541931,1.0,-2.6807100772857666,2.0635852813720703,0.6171248555183411,1.4576191902160645,0.0,0.0,0.0,75.52655792236328,72.0,-29.54233932495117,-0.0,1442.3367919921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.9254865646362304,0.2703457176685333,0.2434577643871307,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.9990000128746032,0.3546347916126251,0.325051873922348,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.9465761184692384,0.286870390176773,0.2007765024900436,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.9847578406333924,0.3234872817993164,0.3062472343444824,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.9081870317459106,0.2569874227046966,1.1573458909988403,291.1113586425781,291.0430908203125,289.2362060546875,286.66015625,291.0941467285156,297.2958068847656,291.1102905273437,1.0,0.4773841500282287,1.0,1.0,0.2893814444541931,1.0,-2.6807100772857666,2.0635852813720703,0.6171248555183411,1.4576191902160645,0.0,0.0,0.0,75.52655792236328,72.0,-29.54233932495117,-0.0,1442.3367919921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.9344034194946288,0.2714317440986633,0.2444001287221908,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.9990000128746032,0.3580376207828522,0.3183673620223999,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.9556244015693665,0.2884059846401214,0.2018195688724517,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.991805613040924,0.3252984583377838,0.307919442653656,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.9155874848365784,0.2572695910930633,1.1584303379058838,291.08843994140625,291.0357360839844,289.2421264648437,286.6461181640625,291.07086181640625,297.2978820800781,291.08740234375,1.0,0.4763195216655731,1.0,1.0,0.2859795689582824,1.0,-2.678370475769043,2.071186065673828,0.6071842908859253,1.4655758142471311,0.0,0.0,0.0,74.29237365722656,90.0,-31.13929557800293,-0.0,1433.5673828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.9344034194946288,0.2714317440986633,0.2444001287221908,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.9990000128746032,0.3580376207828522,0.3183673620223999,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.9556244015693665,0.2884059846401214,0.2018195688724517,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.991805613040924,0.3252984583377838,0.307919442653656,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.9155874848365784,0.2572695910930633,1.1584303379058838,291.08843994140625,291.0357360839844,289.2421264648437,286.6461181640625,291.07086181640625,297.2978820800781,291.08740234375,1.0,0.4763195216655731,1.0,1.0,0.2859795689582824,1.0,-2.678370475769043,2.071186065673828,0.6071842908859253,1.4655758142471311,0.0,0.0,0.0,74.29237365722656,90.0,-31.13929557800293,-0.0,1433.5673828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.9300034046173096,0.271971046924591,0.2449090778827667,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.9990000128746032,0.3596700131893158,0.3229294717311859,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771484375,0.9516591429710388,0.2891750633716583,0.2023738324642181,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.9888124465942384,0.3262026906013489,0.3087972700595855,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.9109193682670592,0.257416695356369,1.159204602241516,291.07696533203125,291.0328063964844,289.2445068359375,286.6400451660156,291.06085205078125,297.2987670898437,291.0760803222656,1.0,0.4786917865276336,1.0,1.0,0.2842786312103271,1.0,-2.6870925426483154,2.0819032192230225,0.6051892638206482,1.4740233421325684,0.0,0.0,0.0,75.37125396728516,90.0,-30.83839988708496,-0.0,1450.39208984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.9201216697692872,0.2725070714950561,0.2454530149698257,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.9990000128746032,0.3608351945877075,0.3326574563980102,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9421871304512024,0.2899442613124847,0.2029577940702438,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.9813924431800842,0.3271054923534393,0.3097136616706848,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.9015883803367616,0.2575643062591553,1.160179615020752,291.0683898925781,291.0303955078125,289.2464599609375,286.6347045898437,291.0569152832031,297.2975158691406,291.0679626464844,1.0,0.4825572967529297,1.0,1.0,0.2832933366298675,1.0,-2.7024004459381104,2.0954010486602783,0.606999397277832,1.4839340448379517,0.0,0.0,0.0,77.61416625976562,108.0,-26.191490173339844,-0.0,1481.7398681640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.877233624458313,0.2735160589218139,0.2467392086982727,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.969852864742279,0.3619768619537353,0.3430666625499725,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.8961827158927917,0.2914244830608368,0.2042843997478485,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.937059998512268,0.3288491666316986,0.3117574453353882,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.8603722453117371,0.2577834129333496,1.1630964279174805,291.0569152832031,291.027099609375,289.2491149902344,286.6261901855469,291.0461730957031,297.28887939453125,291.05633544921875,1.0,0.4927242994308471,1.0,1.0,0.2813227474689483,1.0,-2.7236154079437256,2.1155693531036377,0.6080461144447327,1.499539136886597,0.0,0.0,0.0,87.98141479492188,126.0,-20.00637435913086,-0.0,1559.6710205078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.877233624458313,0.2735160589218139,0.2467392086982727,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.969852864742279,0.3619768619537353,0.3430666625499725,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.8961827158927917,0.2914244830608368,0.2042843997478485,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.937059998512268,0.3288491666316986,0.3117574453353882,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.8603722453117371,0.2577834129333496,1.1630964279174805,291.0569152832031,291.027099609375,289.2491149902344,286.6261901855469,291.0461730957031,297.28887939453125,291.05633544921875,1.0,0.4927242994308471,1.0,1.0,0.2813227474689483,1.0,-2.7236154079437256,2.1155693531036377,0.6080461144447327,1.499539136886597,0.0,0.0,0.0,87.98141479492188,126.0,-20.00637435913086,-0.0,1559.6710205078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.8359092473983765,0.2744288146495819,0.2480988651514053,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.918142557144165,0.3633711338043213,0.3448416590690613,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.8530443906784058,0.2928174436092376,0.2056740224361419,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.887950599193573,0.3305025696754455,0.3138836026191711,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.8202590346336365,0.2578966617584228,1.166319727897644,291.0427551269531,291.0260009765625,289.25,286.620849609375,291.0321960449219,297.2817687988281,291.0421447753906,1.0,0.5042797327041626,1.0,1.0,0.2793521583080292,1.0,-2.735898733139038,2.1295623779296875,0.6063363552093506,1.5107555389404297,0.0,0.0,0.0,102.49392700195312,144.0,-19.79596328735352,-0.0,1644.6640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.8359092473983765,0.2744288146495819,0.2480988651514053,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.918142557144165,0.3633711338043213,0.3448416590690613,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.8530443906784058,0.2928174436092376,0.2056740224361419,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.887950599193573,0.3305025696754455,0.3138836026191711,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.8202590346336365,0.2578966617584228,1.166319727897644,291.0427551269531,291.0260009765625,289.25,286.620849609375,291.0321960449219,297.2817687988281,291.0421447753906,1.0,0.5042797327041626,1.0,1.0,0.2793521583080292,1.0,-2.735898733139038,2.1295623779296875,0.6063363552093506,1.5107555389404297,0.0,0.0,0.0,102.49392700195312,144.0,-19.79596328735352,-0.0,1644.6640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.7967251539230347,0.2729873359203338,0.2479648292064666,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8721975684165955,0.3626156151294708,0.345325767993927,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8144041895866394,0.2917861342430115,0.205876350402832,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.845731258392334,0.3297062218189239,0.3143883943557739,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.7793499827384949,0.2554118037223816,1.161410212516785,291.0291442871094,291.0260009765625,289.25,286.6183776855469,291.0182800292969,297.254638671875,291.0284729003906,1.0,0.5157553553581238,1.0,1.0,0.2785419523715973,1.0,-2.7312889099121094,2.128618001937866,0.6026710271835327,1.5110394954681396,0.0,0.0,0.0,120.69563293457033,132.0,-19.45166778564453,-0.0,1722.714599609375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.7967251539230347,0.2729873359203338,0.2479648292064666,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8721975684165955,0.3626156151294708,0.345325767993927,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8144041895866394,0.2917861342430115,0.205876350402832,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.845731258392334,0.3297062218189239,0.3143883943557739,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.7793499827384949,0.2554118037223816,1.161410212516785,291.0291442871094,291.0260009765625,289.25,286.6183776855469,291.0182800292969,297.254638671875,291.0284729003906,1.0,0.5157553553581238,1.0,1.0,0.2785419523715973,1.0,-2.7312889099121094,2.128618001937866,0.6026710271835327,1.5110394954681396,0.0,0.0,0.0,120.69563293457033,132.0,-19.45166778564453,-0.0,1722.714599609375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.7842437624931335,0.2723152339458465,0.2474615722894668,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.8596022725105286,0.3626352250576019,0.3454471230506897,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.8023446202278137,0.2914210557937622,0.2057121694087982,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.8340641260147095,0.3295447528362274,0.3143636584281921,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.7660368084907532,0.2534315586090088,1.1532377004623413,291.0159912109375,291.0260009765625,289.25,286.6181945800781,291.0057983398437,297.2384033203125,291.0154113769531,1.0,0.517748236656189,1.0,1.0,0.277731716632843,1.0,-2.720783472061157,2.123450994491577,0.5973326563835144,1.5081965923309326,0.0,0.0,0.0,126.9061508178711,120.0,-18.43699836730957,-0.0,1735.998779296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.7842437624931335,0.2723152339458465,0.2474615722894668,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.8596022725105286,0.3626352250576019,0.3454471230506897,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.8023446202278137,0.2914210557937622,0.2057121694087982,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.8340641260147095,0.3295447528362274,0.3143636584281921,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.7660368084907532,0.2534315586090088,1.1532377004623413,291.0159912109375,291.0260009765625,289.25,286.6181945800781,291.0057983398437,297.2384033203125,291.0154113769531,1.0,0.517748236656189,1.0,1.0,0.277731716632843,1.0,-2.720783472061157,2.123450994491577,0.5973326563835144,1.5081965923309326,0.0,0.0,0.0,126.9061508178711,120.0,-18.43699836730957,-0.0,1735.998779296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.7841636538505554,0.2721701264381408,0.2472785115242004,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099792480469,0.8598378896713257,0.3628400862216949,0.3455822169780731,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.802408754825592,0.2914163172245025,0.2056693583726883,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.010009765625,0.8342076539993286,0.3296369612216949,0.3143982589244842,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101013183594,0.7652808427810669,0.2526125311851501,1.1493182182312012,291.00994873046875,291.0260009765625,289.25,286.6189270019531,291.0002746582031,297.23309326171875,291.0093994140625,1.0,0.5168423056602478,1.0,1.0,0.2773266136646271,1.0,-2.716005086898804,2.12119722366333,0.5948078632354736,1.506980299949646,0.0,0.0,0.0,126.66497802734376,120.0,-17.606107711791992,-0.0,1727.8057861328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058898925781,0.786628782749176,0.2721134126186371,0.2471312880516052,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.8627611398696899,0.3631379604339599,0.3457587659358978,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058898925781,0.8050711750984192,0.2914995551109314,0.2056522816419601,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.8368132710456848,0.3298153281211853,0.314465582370758,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00592041015625,0.7669439315795898,0.2518891990184784,1.1455827951431274,291.005859375,291.0260009765625,289.25,286.62017822265625,290.9998779296875,297.2290344238281,291.0056457519531,1.0,0.5150712132453918,1.0,1.0,0.2775895893573761,1.0,-2.711610794067383,2.117514610290528,0.5940963625907898,1.504255294799805,0.0,0.0,0.0,124.99526977539062,108.0,-13.633026123046877,-0.0,1713.593505859375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.7976349592208862,0.2722193002700805,0.2469353675842285,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8751749396324158,0.3639661967754364,0.346227765083313,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8161253333091736,0.2918930947780609,0.2056978344917297,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8480294346809387,0.3303939402103424,0.3147029280662536,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.7761216163635254,0.2507028579711914,1.1387583017349243,291.0035705566406,291.0260009765625,289.25,286.6241760253906,291.00115966796875,297.2239074707031,291.0035095214844,1.0,0.5097424387931824,1.0,1.0,0.2781155705451965,1.0,-2.7040762901306152,2.110802173614502,0.5932741761207581,1.499176263809204,0.0,0.0,0.0,118.65031433105467,96.0,-5.858425617218018,-0.0,1673.271484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
