time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.7976349592208862,0.2722193002700805,0.2469353675842285,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8751749396324158,0.3639661967754364,0.346227765083313,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8161253333091736,0.2918930947780609,0.2056978344917297,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8480294346809387,0.3303939402103424,0.3147029280662536,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.7761216163635254,0.2507028579711914,1.1387583017349243,291.0035705566406,291.0260009765625,289.25,286.6241760253906,291.00115966796875,297.2239074707031,291.0035095214844,1.0,0.5097424387931824,1.0,1.0,0.2781155705451965,1.0,-2.7040762901306152,2.110802173614502,0.5932741761207581,1.499176263809204,0.0,0.0,0.0,118.65031433105467,96.0,-5.858425617218018,-0.0,1673.271484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8152050971984863,0.2725336849689483,0.2468509525060653,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8954753875732422,0.3650206327438354,0.3468303978443146,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8331425189971924,0.2925160825252533,0.2058425992727279,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8667098879814148,0.3311949670314789,0.3150679171085357,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.7922407388687134,0.2497967779636383,1.1327930688858032,291.003662109375,291.0260009765625,289.25,286.6300354003906,291.0033874511719,297.221435546875,291.0036926269531,1.0,0.5029420256614685,1.0,1.0,0.2786415517330169,1.0,-2.698141574859619,2.105218410491944,0.5929232835769653,1.4948713779449463,0.0,0.0,0.0,109.7876434326172,84.0,-1.3322045803070068,-0.0,1623.884765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8152050971984863,0.2725336849689483,0.2468509525060653,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8954753875732422,0.3650206327438354,0.3468303978443146,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8331425189971924,0.2925160825252533,0.2058425992727279,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8667098879814148,0.3311949670314789,0.3150679171085357,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.7922407388687134,0.2497967779636383,1.1327930688858032,291.003662109375,291.0260009765625,289.25,286.6300354003906,291.0033874511719,297.221435546875,291.0036926269531,1.0,0.5029420256614685,1.0,1.0,0.2786415517330169,1.0,-2.698141574859619,2.105218410491944,0.5929232835769653,1.4948713779449463,0.0,0.0,0.0,109.7876434326172,84.0,-1.3322045803070068,-0.0,1623.884765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8382272124290466,0.2729930877685547,0.2468528747558593,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.9258882999420166,0.3662344515323639,0.3475382626056671,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8574504852294922,0.2933081388473511,0.2060712426900863,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.8937975168228149,0.3321569561958313,0.3155389726161957,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.815117597579956,0.2491066008806228,1.1275851726531982,291.0069885253906,291.0260009765625,289.25,286.6376037597656,291.009521484375,297.2206115722656,291.0071716308594,1.0,0.4953312575817108,1.0,1.0,0.2795948982238769,1.0,-2.693575859069824,2.0994813442230225,0.5940945148468018,1.490114450454712,0.0,0.0,0.0,99.52005767822266,72.0,3.498793125152588,-0.0,1570.1898193359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8382272124290466,0.2729930877685547,0.2468528747558593,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.9258882999420166,0.3662344515323639,0.3475382626056671,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8574504852294922,0.2933081388473511,0.2060712426900863,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.8937975168228149,0.3321569561958313,0.3155389726161957,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.815117597579956,0.2491066008806228,1.1275851726531982,291.0069885253906,291.0260009765625,289.25,286.6376037597656,291.009521484375,297.2206115722656,291.0071716308594,1.0,0.4953312575817108,1.0,1.0,0.2795948982238769,1.0,-2.693575859069824,2.0994813442230225,0.5940945148468018,1.490114450454712,0.0,0.0,0.0,99.52005767822266,72.0,3.498793125152588,-0.0,1570.1898193359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.871297299861908,0.2735670208930969,0.2469327300786972,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.9680629968643188,0.3675725162029266,0.3483380377292633,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.8928963541984558,0.2942364811897278,0.2063760161399841,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.9345161318778992,0.3332460522651672,0.3161045014858246,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.8449224233627319,0.248590663075447,1.1230467557907104,291.01239013671875,291.0260009765625,289.25,286.646728515625,291.0163879394531,297.220947265625,291.0126647949219,1.0,0.4872775077819824,1.0,1.0,0.2805482745170593,1.0,-2.690223693847656,2.094562292098999,0.595661461353302,1.4859071969985962,0.0,0.0,0.0,88.45789337158203,60.0,6.55845832824707,-0.0,1514.7186279296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.871297299861908,0.2735670208930969,0.2469327300786972,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.9680629968643188,0.3675725162029266,0.3483380377292633,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.8928963541984558,0.2942364811897278,0.2063760161399841,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.9345161318778992,0.3332460522651672,0.3161045014858246,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.8449224233627319,0.248590663075447,1.1230467557907104,291.01239013671875,291.0260009765625,289.25,286.646728515625,291.0163879394531,297.220947265625,291.0126647949219,1.0,0.4872775077819824,1.0,1.0,0.2805482745170593,1.0,-2.690223693847656,2.094562292098999,0.595661461353302,1.4859071969985962,0.0,0.0,0.0,88.45789337158203,60.0,6.55845832824707,-0.0,1514.7186279296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.8938168883323669,0.2738879024982452,0.2469980120658874,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.9902233481407166,0.3682781457901001,0.3487673103809356,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.9173054099082948,0.2947420477867126,0.2065534442663192,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.9610496759414672,0.3338284492492676,0.3164178133010864,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.86519855260849,0.2483861297369003,1.1209955215454102,291.0155029296875,291.0260009765625,289.25,286.6518249511719,291.0199890136719,297.22137451171875,291.01580810546875,1.0,0.4831530451774597,1.0,1.0,0.2810249626636505,1.0,-2.688940525054932,2.092378854751587,0.5965616703033447,1.4839931726455688,0.0,0.0,0.0,82.74629974365234,60.0,7.563998699188232,-0.0,1486.749755859375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9137056469917296,0.2742025256156921,0.2471343427896499,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.9990000128746032,0.3691165149211883,0.3411131799221039,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.939890682697296,0.2952457666397095,0.2067892849445343,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.980683982372284,0.3344069421291351,0.3168082535266876,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.8829436302185059,0.2481862306594848,1.1193495988845823,291.0186767578125,291.0260009765625,289.25,286.6572570800781,291.02032470703125,297.2221374511719,291.0186767578125,1.0,0.478557139635086,1.0,1.0,0.2812763750553131,1.0,-2.678739786148072,2.084466457366944,0.5942732095718384,1.4787722826004028,0.0,0.0,0.0,78.32376861572266,63.0,6.920852184295654,-0.0,1452.5020751953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9336807131767272,0.2748361229896545,0.2475766539573669,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9990000128746032,0.3723596632480621,0.3231496512889862,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9598242044448853,0.2962770462036133,0.2074051350355148,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9959927201271056,0.3355831205844879,0.3177794516086578,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.898853600025177,0.247841015458107,1.1171008348464966,291.0194702148437,291.0260009765625,289.25,286.6690673828125,291.0208740234375,297.230712890625,291.0195007324219,1.0,0.4731249511241913,1.0,1.0,0.2817792296409607,1.0,-2.656845808029175,2.0678365230560303,0.5890092849731445,1.4667383432388306,0.0,0.0,0.0,74.34938049316406,81.0,3.4026525020599365,-0.0,1404.92236328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9336807131767272,0.2748361229896545,0.2475766539573669,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9990000128746032,0.3723596632480621,0.3231496512889862,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9598242044448853,0.2962770462036133,0.2074051350355148,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9959927201271056,0.3355831205844879,0.3177794516086578,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.898853600025177,0.247841015458107,1.1171008348464966,291.0194702148437,291.0260009765625,289.25,286.6690673828125,291.0208740234375,297.230712890625,291.0195007324219,1.0,0.4731249511241913,1.0,1.0,0.2817792296409607,1.0,-2.656845808029175,2.0678365230560303,0.5890092849731445,1.4667383432388306,0.0,0.0,0.0,74.34938049316406,81.0,3.4026525020599365,-0.0,1404.92236328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.9281691312789916,0.2755388021469116,0.2482254952192306,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.9990000128746032,0.375723659992218,0.3289651870727539,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.9550683498382568,0.2974034249782562,0.2081997096538543,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.9924659132957458,0.3368480801582336,0.3189862370491028,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.8931169509887695,0.247635543346405,1.1162084341049194,291.0235595703125,291.0260009765625,289.25,286.6820068359375,291.0286560058594,297.2398376464844,291.0239562988281,1.0,0.4759452641010284,1.0,1.0,0.2822820842266083,1.0,-2.665909767150879,2.0728907585144043,0.5930190086364746,1.4692984819412231,0.0,0.0,0.0,75.65904998779297,99.0,6.459924697875977,-0.0,1423.0252685546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.9281691312789916,0.2755388021469116,0.2482254952192306,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.9990000128746032,0.375723659992218,0.3289651870727539,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.9550683498382568,0.2974034249782562,0.2081997096538543,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.9924659132957458,0.3368480801582336,0.3189862370491028,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.8931169509887695,0.247635543346405,1.1162084341049194,291.0235595703125,291.0260009765625,289.25,286.6820068359375,291.0286560058594,297.2398376464844,291.0239562988281,1.0,0.4759452641010284,1.0,1.0,0.2822820842266083,1.0,-2.665909767150879,2.0728907585144043,0.5930190086364746,1.4692984819412231,0.0,0.0,0.0,75.65904998779297,99.0,6.459924697875977,-0.0,1423.0252685546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9045692086219788,0.2762780487537384,0.2490451484918594,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9990000128746032,0.3770768940448761,0.3533134460449219,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9312803745269777,0.2985886335372925,0.2091432958841323,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9735441207885742,0.3381665050983429,0.3203890323638916,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8716980218887329,0.2475023865699768,1.1163787841796875,291.0305480957031,291.0260009765625,289.25,286.6958923339844,291.0371398925781,297.23883056640625,291.0310363769531,1.0,0.4847517907619476,1.0,1.0,0.2824180126190185,1.0,-2.699025869369507,2.0956740379333496,0.6033518314361572,1.4844292402267456,0.0,0.0,0.0,81.25914764404297,117.0,9.071025848388672,-0.0,1493.939697265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9045692086219788,0.2762780487537384,0.2490451484918594,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9990000128746032,0.3770768940448761,0.3533134460449219,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9312803745269777,0.2985886335372925,0.2091432958841323,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9735441207885742,0.3381665050983429,0.3203890323638916,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8716980218887329,0.2475023865699768,1.1163787841796875,291.0305480957031,291.0260009765625,289.25,286.6958923339844,291.0371398925781,297.23883056640625,291.0310363769531,1.0,0.4847517907619476,1.0,1.0,0.2824180126190185,1.0,-2.699025869369507,2.0956740379333496,0.6033518314361572,1.4844292402267456,0.0,0.0,0.0,81.25914764404297,117.0,9.071025848388672,-0.0,1493.939697265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.855767548084259,0.2769135236740112,0.2501471638679504,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9547094702720642,0.377197116613388,0.3578586280345917,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8782969117164612,0.2996890544891357,0.2103201895952224,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.91713547706604,0.3393974304199219,0.3221046030521393,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8261699080467224,0.247268259525299,1.1179965734481812,291.0362854003906,291.0260009765625,289.25,286.71063232421875,291.0394287109375,297.2308044433594,291.0364685058594,1.0,0.4957329630851745,1.0,1.0,0.2825539708137512,1.0,-2.710268259048462,2.103090524673462,0.607177734375,1.4898595809936523,0.0,0.0,0.0,95.03651428222656,135.0,6.906534671783447,-0.0,1573.7978515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.855767548084259,0.2769135236740112,0.2501471638679504,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9547094702720642,0.377197116613388,0.3578586280345917,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8782969117164612,0.2996890544891357,0.2103201895952224,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.91713547706604,0.3393974304199219,0.3221046030521393,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8261699080467224,0.247268259525299,1.1179965734481812,291.0362854003906,291.0260009765625,289.25,286.71063232421875,291.0394287109375,297.2308044433594,291.0364685058594,1.0,0.4957329630851745,1.0,1.0,0.2825539708137512,1.0,-2.710268259048462,2.103090524673462,0.607177734375,1.4898595809936523,0.0,0.0,0.0,95.03651428222656,135.0,6.906534671783447,-0.0,1573.7978515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.8364008665084839,0.2772050201892853,0.2506909966468811,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.9289103746414183,0.3775361180305481,0.3583905696868896,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.8576787710189819,0.3002196252346039,0.2109078913927078,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.8940621614456177,0.3399926424026489,0.3229609429836273,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.8070994019508362,0.2471286058425903,1.1187785863876345,291.0375366210937,291.0260009765625,289.25,286.71826171875,291.0404357910156,297.2284240722656,291.0376892089844,1.0,0.5016255974769592,1.0,1.0,0.2826219499111175,1.0,-2.7153656482696533,2.1064906120300293,0.6088749170303345,1.491943359375,0.0,0.0,0.0,102.64918518066406,135.0,5.453434467315674,-0.0,1615.6317138671875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.8193097710609436,0.2774807214736938,0.2512415647506714,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.9057216644287108,0.377983421087265,0.3590739369392395,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.8397873640060425,0.3007378876209259,0.2115034461021423,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.8742146492004395,0.3405746817588806,0.3238272666931152,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.7885900139808655,0.2469768971204757,1.1196093559265137,291.0382080078125,291.0260009765625,289.25,286.7260131835937,291.0393981933594,297.2266845703125,291.0382080078125,1.0,0.5076559782028198,1.0,1.0,0.2823938131332397,1.0,-2.7196033000946045,2.1100244522094727,0.6095789074897766,1.494512915611267,0.0,0.0,0.0,110.74853515625,138.0,3.343947410583496,-0.0,1659.287353515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.7989711761474609,0.2779976427555084,0.2521136701107025,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8824579119682312,0.3790567517280578,0.3604530692100525,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.820449709892273,0.3017467558383941,0.212522342801094,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.852776825428009,0.3417060375213623,0.3253230154514313,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.7677097320556641,0.2466481178998947,1.120173692703247,291.037109375,291.0260009765625,289.25,286.741943359375,291.0366516113281,297.2242431640625,291.0370483398437,1.0,0.5154231786727905,1.0,1.0,0.2819375693798065,1.0,-2.7260117530822754,2.115748643875122,0.6102629899978638,1.4988110065460205,0.0,0.0,0.0,121.68587493896484,141.0,-0.2955033481121063,-0.0,1719.4681396484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.7989711761474609,0.2779976427555084,0.2521136701107025,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8824579119682312,0.3790567517280578,0.3604530692100525,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.820449709892273,0.3017467558383941,0.212522342801094,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.852776825428009,0.3417060375213623,0.3253230154514313,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.7677097320556641,0.2466481178998947,1.120173692703247,291.037109375,291.0260009765625,289.25,286.741943359375,291.0366516113281,297.2242431640625,291.0370483398437,1.0,0.5154231786727905,1.0,1.0,0.2819375693798065,1.0,-2.7260117530822754,2.115748643875122,0.6102629899978638,1.4988110065460205,0.0,0.0,0.0,121.68587493896484,141.0,-0.2955033481121063,-0.0,1719.4681396484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7865003943443298,0.2785022556781769,0.2528456151485443,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8691570162773132,0.3802573382854461,0.3618521392345428,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8088317513465881,0.3027472794055938,0.2134357243776321,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8406966924667358,0.3428194522857666,0.3266674280166626,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7554328441619873,0.2463130056858062,1.1200698614120483,291.0350646972656,291.0260009765625,289.25,286.7582702636719,291.0337829589844,297.2226867675781,291.03497314453125,1.0,0.5210188627243042,1.0,1.0,0.2814812958240509,1.0,-2.731161832809448,2.120600461959839,0.6105613112449646,1.5024940967559814,0.0,0.0,0.0,129.32870483398438,129.0,-2.1887142658233643,-0.0,1762.69580078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7865003943443298,0.2785022556781769,0.2528456151485443,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8691570162773132,0.3802573382854461,0.3618521392345428,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8088317513465881,0.3027472794055938,0.2134357243776321,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8406966924667358,0.3428194522857666,0.3266674280166626,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7554328441619873,0.2463130056858062,1.1200698614120483,291.0350646972656,291.0260009765625,289.25,286.7582702636719,291.0337829589844,297.2226867675781,291.03497314453125,1.0,0.5210188627243042,1.0,1.0,0.2814812958240509,1.0,-2.731161832809448,2.120600461959839,0.6105613112449646,1.5024940967559814,0.0,0.0,0.0,129.32870483398438,129.0,-2.1887142658233643,-0.0,1762.69580078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7875197529792786,0.2790188193321228,0.2532896995544433,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8706837296485901,0.3815208971500397,0.363013207912445,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8102370500564575,0.3037599623203277,0.2141263037919998,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.842073917388916,0.3439335823059082,0.3277001082897186,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7555950284004211,0.2459911555051803,1.1185418367385864,291.0326232910156,291.0260009765625,289.25,286.7748107910156,291.03076171875,297.2217102050781,291.0325012207031,1.0,0.5206930041313171,1.0,1.0,0.281074583530426,1.0,-2.733329057693481,2.123232126235962,0.6100969910621643,1.50465726852417,0.0,0.0,0.0,129.0838623046875,117.0,-3.181785821914673,-0.0,1764.806640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7875197529792786,0.2790188193321228,0.2532896995544433,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8706837296485901,0.3815208971500397,0.363013207912445,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8102370500564575,0.3037599623203277,0.2141263037919998,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.842073917388916,0.3439335823059082,0.3277001082897186,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7555950284004211,0.2459911555051803,1.1185418367385864,291.0326232910156,291.0260009765625,289.25,286.7748107910156,291.03076171875,297.2217102050781,291.0325012207031,1.0,0.5206930041313171,1.0,1.0,0.281074583530426,1.0,-2.733329057693481,2.123232126235962,0.6100969910621643,1.50465726852417,0.0,0.0,0.0,129.0838623046875,117.0,-3.181785821914673,-0.0,1764.806640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7969914674758911,0.2795795500278473,0.2535854578018188,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8815058469772339,0.3828383684158325,0.3640340566635132,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8197149038314819,0.304814338684082,0.214699774980545,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8519085645675659,0.3450761437416076,0.3285618722438812,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7634896039962769,0.2457130700349807,1.1162676811218262,291.0297241210937,291.0260009765625,289.25,286.7914428710937,291.02752685546875,297.2213134765625,291.02960205078125,1.0,0.5171942710876465,1.0,1.0,0.2806678712368011,1.0,-2.7339041233062744,2.124749660491944,0.6091545224189758,1.506032109260559,0.0,0.0,0.0,123.89753723144533,105.0,-3.848399162292481,-0.0,1741.5001220703125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7969914674758911,0.2795795500278473,0.2535854578018188,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8815058469772339,0.3828383684158325,0.3640340566635132,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8197149038314819,0.304814338684082,0.214699774980545,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8519085645675659,0.3450761437416076,0.3285618722438812,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7634896039962769,0.2457130700349807,1.1162676811218262,291.0297241210937,291.0260009765625,289.25,286.7914428710937,291.02752685546875,297.2213134765625,291.02960205078125,1.0,0.5171942710876465,1.0,1.0,0.2806678712368011,1.0,-2.7339041233062744,2.124749660491944,0.6091545224189758,1.506032109260559,0.0,0.0,0.0,123.89753723144533,105.0,-3.848399162292481,-0.0,1741.5001220703125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8041732907295227,0.2798773944377899,0.2537062764167785,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8896884918212891,0.3835140168666839,0.3645162880420685,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8266269564628601,0.3053590059280395,0.2149652391672134,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8594214916229248,0.3456602096557617,0.3289594054222107,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7697763442993164,0.2455934435129165,1.1150014400482178,291.0281982421875,291.0260009765625,289.25,286.7997436523437,291.02587890625,297.2213134765625,291.0280456542969,1.0,0.5146676301956177,1.0,1.0,0.2804645299911499,1.0,-2.7339041233062744,2.125307321548462,0.6085967421531677,1.5065799951553345,0.0,0.0,0.0,120.1529769897461,105.0,-4.06410026550293,-0.0,1724.04931640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8126243948936462,0.2801862955093384,0.2538178563117981,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8995847702026367,0.3841994404792785,0.3649878203868866,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.834927499294281,0.3059152066707611,0.2152237147092819,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8686282634735107,0.3462529182434082,0.3293446898460388,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.7775558233261108,0.2454869896173477,1.113697171211243,291.0269470214844,291.0260009765625,289.25,286.8080139160156,291.0252685546875,297.2214050292969,291.02685546875,1.0,0.5117896199226379,1.0,1.0,0.2804032266139984,1.0,-2.733811140060425,2.125436305999756,0.6083750128746033,1.506719946861267,0.0,0.0,0.0,115.89199829101562,93.0,-3.5768985748291016,-0.0,1704.052490234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8329296708106995,0.2808406949043274,0.2540315091609955,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.926821231842041,0.3856019675731659,0.3659164607524872,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8565753698348999,0.3070661425590515,0.2157344818115234,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8926209211349487,0.3474684357643127,0.330098807811737,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.7979130148887634,0.2453172653913498,1.1110705137252808,291.0255126953125,291.0260009765625,289.25,286.8243713378906,291.0242919921875,297.2218933105469,291.02545166015625,1.0,0.5052738189697266,1.0,1.0,0.2802806496620178,1.0,-2.7335474491119385,2.1255898475646973,0.607957661151886,1.5069104433059692,0.0,0.0,0.0,106.25835418701172,81.0,-2.435429573059082,-0.0,1658.7679443359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8329296708106995,0.2808406949043274,0.2540315091609955,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.926821231842041,0.3856019675731659,0.3659164607524872,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8565753698348999,0.3070661425590515,0.2157344818115234,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8926209211349487,0.3474684357643127,0.330098807811737,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.7979130148887634,0.2453172653913498,1.1110705137252808,291.0255126953125,291.0260009765625,289.25,286.8243713378906,291.0242919921875,297.2218933105469,291.02545166015625,1.0,0.5052738189697266,1.0,1.0,0.2802806496620178,1.0,-2.7335474491119385,2.1255898475646973,0.607957661151886,1.5069104433059692,0.0,0.0,0.0,106.25835418701172,81.0,-2.435429573059082,-0.0,1658.7679443359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8609372973442078,0.2815381586551666,0.25424924492836,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9637478590011596,0.3870413899421692,0.3668432831764221,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.887298583984375,0.3082646429538727,0.2162511050701141,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9274606704711914,0.3487210869789123,0.330850750207901,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8245183825492859,0.2452023029327392,1.1085126399993896,291.0243530273437,291.0260009765625,289.25,286.84039306640625,291.0234069824219,297.2226867675781,291.0242919921875,1.0,0.4980916082859039,1.0,1.0,0.2801580727100372,1.0,-2.7333731651306152,2.1258060932159424,0.6075670719146729,1.507142424583435,0.0,0.0,0.0,95.66352081298828,69.0,-1.8201186656951904,-0.0,1609.142333984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8609372973442078,0.2815381586551666,0.25424924492836,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9637478590011596,0.3870413899421692,0.3668432831764221,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.887298583984375,0.3082646429538727,0.2162511050701141,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9274606704711914,0.3487210869789123,0.330850750207901,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8245183825492859,0.2452023029327392,1.1085126399993896,291.0243530273437,291.0260009765625,289.25,286.84039306640625,291.0234069824219,297.2226867675781,291.0242919921875,1.0,0.4980916082859039,1.0,1.0,0.2801580727100372,1.0,-2.7333731651306152,2.1258060932159424,0.6075670719146729,1.507142424583435,0.0,0.0,0.0,95.66352081298828,69.0,-1.8201186656951904,-0.0,1609.142333984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9003781080245972,0.2822684645652771,0.2544954717159271,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9990000128746032,0.3885254561901092,0.3658395409584045,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9315803050994872,0.3095017075538635,0.2167936861515045,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.973353624343872,0.3500025570392608,0.3316285610198974,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.8589397668838501,0.2451329082250595,1.106154203414917,291.0242919921875,291.0260009765625,289.25,286.8558959960937,291.02374267578125,297.2236633300781,291.0243225097656,1.0,0.4904086589813232,1.0,1.0,0.2802222967147827,1.0,-2.731268405914306,2.124138116836548,0.6071304082870483,1.5062016248703003,0.0,0.0,0.0,84.86780548095703,72.0,-0.4766174554824829,-0.0,1555.8077392578125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9003781080245972,0.2822684645652771,0.2544954717159271,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9990000128746032,0.3885254561901092,0.3658395409584045,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9315803050994872,0.3095017075538635,0.2167936861515045,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.973353624343872,0.3500025570392608,0.3316285610198974,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.8589397668838501,0.2451329082250595,1.106154203414917,291.0242919921875,291.0260009765625,289.25,286.8558959960937,291.02374267578125,297.2236633300781,291.0243225097656,1.0,0.4904086589813232,1.0,1.0,0.2802222967147827,1.0,-2.731268405914306,2.124138116836548,0.6071304082870483,1.5062016248703003,0.0,0.0,0.0,84.86780548095703,72.0,-0.4766174554824829,-0.0,1555.8077392578125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9152656197547911,0.2829722762107849,0.2550200521945953,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.3911021649837494,0.3504186570644378,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9483888149261476,0.310723215341568,0.2175590097904205,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9868841767311096,0.3512613773345947,0.3327005803585052,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.8711761832237244,0.2450588941574096,1.1052628755569458,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.021484375,297.2287902832031,291.02264404296875,1.0,0.4859803915023803,1.0,1.0,0.2802864909172058,1.0,-2.7144620418548584,2.1122100353240967,0.6022519469261169,1.4978680610656738,0.0,0.0,0.0,81.285400390625,75.0,-1.761803150177002,-0.0,1515.4862060546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
