time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9152656197547911,0.2829722762107849,0.2550200521945953,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.3911021649837494,0.3504186570644378,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9483888149261476,0.310723215341568,0.2175590097904205,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9868841767311096,0.3512613773345947,0.3327005803585052,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.8711761832237244,0.2450588941574096,1.1052628755569458,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.021484375,297.2287902832031,291.02264404296875,1.0,0.4859803915023803,1.0,1.0,0.2802864909172058,1.0,-2.7144620418548584,2.1122100353240967,0.6022519469261169,1.4978680610656738,0.0,0.0,0.0,81.285400390625,75.0,-1.761803150177002,-0.0,1515.4862060546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9205860495567322,0.2833296358585357,0.2553048729896545,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9990000128746032,0.392759770154953,0.3455586433410644,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9539048075675964,0.3113453686237335,0.2179632037878036,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9910627603530884,0.3518999814987182,0.333263635635376,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.8752174973487854,0.2450418472290039,1.1049901247024536,291.0223083496094,291.0260009765625,289.25,286.8779602050781,291.02154541015625,297.2329406738281,291.0222473144531,1.0,0.4846673011779785,1.0,1.0,0.2803186178207397,1.0,-2.709794521331787,2.108860731124878,0.6009336709976196,1.4955015182495115,0.0,0.0,0.0,80.21139526367188,75.0,-1.3505442142486572,-0.0,1504.00146484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.9245436191558838,0.2836902439594269,0.2556028366088867,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.9990000128746032,0.3944869041442871,0.3421617448329925,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.9579350352287292,0.3119741976261139,0.2183801233768463,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.9940389394760132,0.3525434732437134,0.3338423073291778,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.8781081438064575,0.2450365871191024,1.1048238277435305,291.0223388671875,291.0260009765625,289.25,286.8848876953125,291.0223388671875,297.2372741699219,291.0223693847656,1.0,0.4838510453701019,1.0,1.0,0.2803821265697479,1.0,-2.7070634365081787,2.106788158416748,0.6002753973007202,1.4939842224121094,0.0,0.0,0.0,79.4867172241211,93.0,-0.4871570467948913,-0.0,1496.8548583984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9129431247711182,0.2844621539115906,0.2563644349575043,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9990000128746032,0.3972268104553222,0.354637086391449,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9470598697662354,0.3132940232753753,0.2193502783775329,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9856359362602234,0.3538879454135895,0.3351791799068451,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8677302598953247,0.2450989484786987,1.1054280996322632,291.02490234375,291.0260009765625,289.25,286.8980712890625,291.02862548828125,297.2427673339844,291.0252380371094,1.0,0.4891774356365204,1.0,1.0,0.2805091738700866,1.0,-2.7264349460601807,2.120069026947021,0.6063661575317383,1.5025020837783811,0.0,0.0,0.0,82.48403930664062,111.0,3.625045537948608,-0.0,1537.9085693359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9129431247711182,0.2844621539115906,0.2563644349575043,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9990000128746032,0.3972268104553222,0.354637086391449,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9470598697662354,0.3132940232753753,0.2193502783775329,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9856359362602234,0.3538879454135895,0.3351791799068451,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8677302598953247,0.2450989484786987,1.1054280996322632,291.02490234375,291.0260009765625,289.25,286.8980712890625,291.02862548828125,297.2427673339844,291.0252380371094,1.0,0.4891774356365204,1.0,1.0,0.2805091738700866,1.0,-2.7264349460601807,2.120069026947021,0.6063661575317383,1.5025020837783811,0.0,0.0,0.0,82.48403930664062,111.0,3.625045537948608,-0.0,1537.9085693359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8846346735954285,0.2852435410022735,0.2573288083076477,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.9920323491096495,0.3977928459644317,0.3770779371261596,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9152671098709106,0.3146377801895141,0.2204883992671966,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9580731987953186,0.3552519381046295,0.3367385566234588,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8420404195785522,0.2451753318309784,1.1071045398712158,291.0316162109375,291.0260009765625,289.25,286.91015625,291.0362243652344,297.2377319335937,291.03204345703125,1.0,0.4994574785232544,1.0,1.0,0.2806362509727478,1.0,-2.7598159313201904,2.1430468559265137,0.6167688965797424,1.5183900594711304,0.0,0.0,0.0,90.65017700195312,129.0,7.722146511077881,-0.0,1624.0389404296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8846346735954285,0.2852435410022735,0.2573288083076477,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.9920323491096495,0.3977928459644317,0.3770779371261596,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9152671098709106,0.3146377801895141,0.2204883992671966,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9580731987953186,0.3552519381046295,0.3367385566234588,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8420404195785522,0.2451753318309784,1.1071045398712158,291.0316162109375,291.0260009765625,289.25,286.91015625,291.0362243652344,297.2377319335937,291.03204345703125,1.0,0.4994574785232544,1.0,1.0,0.2806362509727478,1.0,-2.7598159313201904,2.1430468559265137,0.6167688965797424,1.5183900594711304,0.0,0.0,0.0,90.65017700195312,129.0,7.722146511077881,-0.0,1624.0389404296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8416616320610046,0.2859072089195251,0.2584995627403259,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.944075047969818,0.3981245458126068,0.3778154551982879,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8690178394317627,0.31587815284729,0.2217969447374344,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.9053369760513306,0.3565114140510559,0.3385272026062011,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8019304275512695,0.245123878121376,1.1097633838653564,291.0340270996094,291.0260009765625,289.25,286.9210510253906,291.03594970703125,297.2310485839844,291.0340881347656,1.0,0.5108689069747925,1.0,1.0,0.2805318534374237,1.0,-2.7690508365631104,2.1498031616210938,0.6192476153373718,1.5229185819625854,0.0,0.0,0.0,105.75405883789062,147.0,3.9050135612487793,-0.0,1708.84765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8416616320610046,0.2859072089195251,0.2584995627403259,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.944075047969818,0.3981245458126068,0.3778154551982879,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8690178394317627,0.31587815284729,0.2217969447374344,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.9053369760513306,0.3565114140510559,0.3385272026062011,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8019304275512695,0.245123878121376,1.1097633838653564,291.0340270996094,291.0260009765625,289.25,286.9210510253906,291.03594970703125,297.2310485839844,291.0340881347656,1.0,0.5108689069747925,1.0,1.0,0.2805318534374237,1.0,-2.7690508365631104,2.1498031616210938,0.6192476153373718,1.5229185819625854,0.0,0.0,0.0,105.75405883789062,147.0,3.9050135612487793,-0.0,1708.84765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8096930384635925,0.2865150272846222,0.2596566081047058,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.9009302854537964,0.3990154564380646,0.3791843354701996,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.83548903465271,0.3170752823352813,0.2231042981147766,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8683232069015503,0.3577253222465515,0.3403127491474151,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7684192061424255,0.2450215965509414,1.1123638153076172,291.0351257324219,291.0260009765625,289.25,286.9305725097656,291.0364990234375,297.2276611328125,291.03521728515625,1.0,0.5230112671852112,1.0,1.0,0.2804274559020996,1.0,-2.778928279876709,2.157012939453125,0.6219151616096497,1.5278939008712769,0.0,0.0,0.0,122.18673706054688,150.0,2.261863470077514,-0.0,1801.508544921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8096930384635925,0.2865150272846222,0.2596566081047058,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.9009302854537964,0.3990154564380646,0.3791843354701996,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.83548903465271,0.3170752823352813,0.2231042981147766,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8683232069015503,0.3577253222465515,0.3403127491474151,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7684192061424255,0.2450215965509414,1.1123638153076172,291.0351257324219,291.0260009765625,289.25,286.9305725097656,291.0364990234375,297.2276611328125,291.03521728515625,1.0,0.5230112671852112,1.0,1.0,0.2804274559020996,1.0,-2.778928279876709,2.157012939453125,0.6219151616096497,1.5278939008712769,0.0,0.0,0.0,122.18673706054688,150.0,2.261863470077514,-0.0,1801.508544921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.799103319644928,0.2868039906024933,0.2601450383663177,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8890289664268494,0.3995598256587982,0.3799089193344116,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8256678581237793,0.3176616728305816,0.223690390586853,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8573796153068542,0.3583181500434875,0.3411126136779785,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.7583327889442444,0.2449561208486557,1.1132210493087769,291.0356750488281,291.0260009765625,289.25,286.9347839355469,291.0367431640625,297.2265625,291.0357360839844,1.0,0.527303159236908,1.0,1.0,0.2803752422332763,1.0,-2.7830841541290283,2.1600658893585205,0.6230183243751526,1.5300378799438477,0.0,0.0,0.0,128.3859100341797,150.0,1.8447020053863523,-0.0,1837.296142578125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.7912788391113281,0.2870919108390808,0.2605844140052795,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8804247975349426,0.4001431167125702,0.3806300461292267,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8185016512870789,0.3182471692562103,0.2242387980222702,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.849573016166687,0.3589077889919281,0.3418596088886261,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.7510337233543396,0.244888037443161,1.1138283014297483,291.03570556640625,291.0260009765625,289.25,286.9385681152344,291.035888671875,297.2256774902344,291.03570556640625,1.0,0.5309157967567444,1.0,1.0,0.2801782786846161,1.0,-2.7867660522460938,2.163166046142578,0.6236000657081604,1.5323154926300049,0.0,0.0,0.0,133.3702850341797,138.0,0.794008195400238,-0.0,1866.679443359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.789408266544342,0.2876785099506378,0.2611603140830993,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8786437511444092,0.4013825356960296,0.3818314671516418,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8171398043632507,0.3194263875484466,0.2250992804765701,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8480192422866821,0.3600865304470062,0.3430262207984924,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.7487777471542358,0.244756281375885,1.1135059595108032,291.0343322753906,291.0260009765625,289.25,286.9449462890625,291.0334167480469,297.2244873046875,291.0342712402344,1.0,0.5320416688919067,1.0,1.0,0.2797843813896179,1.0,-2.790955066680908,2.1671910285949707,0.6237639784812927,1.5354427099227903,0.0,0.0,0.0,135.03968811035156,126.0,-1.3154510259628296,-0.0,1881.1602783203125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.789408266544342,0.2876785099506378,0.2611603140830993,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8786437511444092,0.4013825356960296,0.3818314671516418,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8171398043632507,0.3194263875484466,0.2250992804765701,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8480192422866821,0.3600865304470062,0.3430262207984924,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.7487777471542358,0.244756281375885,1.1135059595108032,291.0343322753906,291.0260009765625,289.25,286.9449462890625,291.0334167480469,297.2244873046875,291.0342712402344,1.0,0.5320416688919067,1.0,1.0,0.2797843813896179,1.0,-2.790955066680908,2.1671910285949707,0.6237639784812927,1.5354427099227903,0.0,0.0,0.0,135.03968811035156,126.0,-1.3154510259628296,-0.0,1881.1602783203125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7968350648880005,0.2883089184761047,0.2615553140640259,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8872366547584534,0.402696818113327,0.3828839361667633,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8245810866355896,0.3206441700458526,0.2258153706789016,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8558930158615112,0.3612903952598572,0.3439849019050598,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.7547382116317749,0.2446605563163757,1.1122405529022217,291.0321960449219,291.0260009765625,289.25,286.94952392578125,291.0306701660156,297.2239990234375,291.0321044921875,1.0,0.5294883847236633,1.0,1.0,0.2793904542922973,1.0,-2.793188095092773,2.169850826263428,0.6233371496200562,1.5376133918762207,0.0,0.0,0.0,130.91213989257812,114.0,-2.597207546234131,-0.0,1865.0030517578125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7968350648880005,0.2883089184761047,0.2615553140640259,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8872366547584534,0.402696818113327,0.3828839361667633,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8245810866355896,0.3206441700458526,0.2258153706789016,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8558930158615112,0.3612903952598572,0.3439849019050598,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.7547382116317749,0.2446605563163757,1.1122405529022217,291.0321960449219,291.0260009765625,289.25,286.94952392578125,291.0306701660156,297.2239990234375,291.0321044921875,1.0,0.5294883847236633,1.0,1.0,0.2793904542922973,1.0,-2.793188095092773,2.169850826263428,0.6233371496200562,1.5376133918762207,0.0,0.0,0.0,130.91213989257812,114.0,-2.597207546234131,-0.0,1865.0030517578125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381164550781,0.8235263824462891,0.2935180962085724,0.2648251950740814,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.9189249277114868,0.4087250828742981,0.3870313465595245,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.8512306809425354,0.3265775144100189,0.2288179248571396,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381774902344,0.8849486708641052,0.3672364056110382,0.3480461239814758,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.7805668115615845,0.2496571689844131,1.1267305612564087,291.0382080078125,291.0260009765625,289.25,286.95269775390625,291.0451354980469,297.2669982910156,291.0388488769531,1.0,0.5266567468643188,1.0,1.0,0.2791054844856262,1.0,-2.82796597480774,2.195110559463501,0.6328554153442383,1.5546170473098757,0.0,0.0,0.0,119.35150146484376,102.0,7.829036712646484,-0.0,1864.1141357421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381164550781,0.8235263824462891,0.2935180962085724,0.2648251950740814,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.9189249277114868,0.4087250828742981,0.3870313465595245,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.8512306809425354,0.3265775144100189,0.2288179248571396,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381774902344,0.8849486708641052,0.3672364056110382,0.3480461239814758,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.7805668115615845,0.2496571689844131,1.1267305612564087,291.0382080078125,291.0260009765625,289.25,286.95269775390625,291.0451354980469,297.2669982910156,291.0388488769531,1.0,0.5266567468643188,1.0,1.0,0.2791054844856262,1.0,-2.82796597480774,2.195110559463501,0.6328554153442383,1.5546170473098757,0.0,0.0,0.0,119.35150146484376,102.0,7.829036712646484,-0.0,1864.1141357421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.8556684255599976,0.2971206605434418,0.2678548395633697,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.961562156677246,0.413405179977417,0.3911732137203216,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.8868979215621948,0.3311648070812225,0.2318181544542312,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.924401581287384,0.371859073638916,0.3521367609500885,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8142049312591553,0.2536690533161163,1.1432183980941772,291.0487976074219,291.0260009765625,289.25,286.9549560546875,291.05621337890625,297.29156494140625,291.04931640625,1.0,0.5239788293838501,1.0,1.0,0.2788205444812774,1.0,-2.864933729171753,2.221829891204834,0.6431037783622742,1.5732102394104004,0.0,0.0,0.0,107.57819366455078,90.0,12.15425968170166,-0.0,1865.4326171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.8556684255599976,0.2971206605434418,0.2678548395633697,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.961562156677246,0.413405179977417,0.3911732137203216,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.8868979215621948,0.3311648070812225,0.2318181544542312,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.924401581287384,0.371859073638916,0.3521367609500885,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8142049312591553,0.2536690533161163,1.1432183980941772,291.0487976074219,291.0260009765625,289.25,286.9549560546875,291.05621337890625,297.29156494140625,291.04931640625,1.0,0.5239788293838501,1.0,1.0,0.2788205444812774,1.0,-2.864933729171753,2.221829891204834,0.6431037783622742,1.5732102394104004,0.0,0.0,0.0,107.57819366455078,90.0,12.15425968170166,-0.0,1865.4326171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531616210937,0.8744626045227051,0.2985681295394897,0.2690079510211944,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.98188978433609,0.4154350757598877,0.3929208517074585,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531616210937,0.90750652551651,0.3331516981124878,0.2330809831619262,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.9481099247932434,0.3738572895526886,0.353857934474945,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8314875364303589,0.2553916275501251,1.1501562595367432,291.05322265625,291.0260009765625,289.25,286.95574951171875,291.0601501464844,297.2997436523437,291.0536804199219,1.0,0.5224633812904358,1.0,1.0,0.2786780595779419,1.0,-2.880348920822144,2.233043909072876,0.6473050117492676,1.5810383558273315,0.0,0.0,0.0,102.00340270996094,90.0,12.026906967163086,-0.0,1862.6707763671875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.8954050540924072,0.2998675405979156,0.2700169682502746,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.9990000128746032,0.4173332452774048,0.3938129246234894,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.9323400259017944,0.335000604391098,0.2342437356710434,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.9714991450309752,0.3757118582725525,0.355438619852066,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562438964844,0.8503526449203491,0.2569661736488342,1.1564388275146484,291.0563049316406,291.0260009765625,289.25,286.9563903808594,291.0608825683594,297.30615234375,291.0565490722656,1.0,0.5207686424255371,1.0,1.0,0.2782059609889984,1.0,-2.8932933807373047,2.243393421173096,0.6499000191688538,1.5886781215667725,0.0,0.0,0.0,96.67367553710938,93.0,9.730998992919922,-0.0,1857.2344970703125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.909289538860321,0.3021038174629211,0.2720051109790802,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9990000128746032,0.4217905700206756,0.3803476989269256,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9490041732788086,0.3383370339870453,0.2365541011095047,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9849308729171752,0.3790475130081177,0.3585667312145233,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.8635950088500977,0.259699136018753,1.1686915159225464,291.0567932128906,291.0260009765625,289.25,286.9570617675781,291.0576477050781,297.31793212890625,291.0567626953125,1.0,0.5203878283500671,1.0,1.0,0.2772618234157562,1.0,-2.900885343551636,2.251413106918335,0.649472177028656,1.5951217412948608,0.0,0.0,0.0,94.0268325805664,96.0,2.632864475250244,-0.0,1856.24365234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.909289538860321,0.3021038174629211,0.2720051109790802,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9990000128746032,0.4217905700206756,0.3803476989269256,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9490041732788086,0.3383370339870453,0.2365541011095047,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9849308729171752,0.3790475130081177,0.3585667312145233,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.8635950088500977,0.259699136018753,1.1686915159225464,291.0567932128906,291.0260009765625,289.25,286.9570617675781,291.0576477050781,297.31793212890625,291.0567626953125,1.0,0.5203878283500671,1.0,1.0,0.2772618234157562,1.0,-2.900885343551636,2.251413106918335,0.649472177028656,1.5951217412948608,0.0,0.0,0.0,94.0268325805664,96.0,2.632864475250244,-0.0,1856.24365234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.917468249797821,0.3040812313556671,0.2737720012664795,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9990000128746032,0.4268428981304168,0.3738282322883606,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9580612778663636,0.3413892686367035,0.2386798411607742,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.991714894771576,0.3820878863334656,0.3614334762096405,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.871251106262207,0.2620662450790405,1.1794012784957886,291.05548095703125,291.0260009765625,289.25,286.95709228515625,291.0553283691406,297.3293151855469,291.0554504394531,1.0,0.5217980742454529,1.0,1.0,0.2763176560401916,1.0,-2.914128541946411,2.263436079025269,0.6506925225257874,1.6041797399520874,0.0,0.0,0.0,93.22171020507812,114.0,-0.5014511346817017,-0.0,1873.508056640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.917468249797821,0.3040812313556671,0.2737720012664795,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9990000128746032,0.4268428981304168,0.3738282322883606,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9580612778663636,0.3413892686367035,0.2386798411607742,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.991714894771576,0.3820878863334656,0.3614334762096405,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.871251106262207,0.2620662450790405,1.1794012784957886,291.05548095703125,291.0260009765625,289.25,286.95709228515625,291.0553283691406,297.3293151855469,291.0554504394531,1.0,0.5217980742454529,1.0,1.0,0.2763176560401916,1.0,-2.914128541946411,2.263436079025269,0.6506925225257874,1.6041797399520874,0.0,0.0,0.0,93.22171020507812,114.0,-0.5014511346817017,-0.0,1873.508056640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9074496626853944,0.305946409702301,0.2755594253540039,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9990000128746032,0.4310931265354156,0.3874621391296386,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9487397074699402,0.344294935464859,0.2407976537942886,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9841709733009338,0.3849751651287079,0.3642818629741668,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.8633899092674255,0.2642071545124054,1.189700484275818,291.0535583496094,291.0260009765625,289.25,286.9564819335937,291.0542297363281,297.33624267578125,291.0536804199219,1.0,0.5300964117050171,1.0,1.0,0.2750710546970367,1.0,-2.9509806632995605,2.2930023670196533,0.657978355884552,1.6251661777496338,0.0,0.0,0.0,97.40764617919922,132.0,-1.4304920434951782,-0.0,1954.77978515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9074496626853944,0.305946409702301,0.2755594253540039,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9990000128746032,0.4310931265354156,0.3874621391296386,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9487397074699402,0.344294935464859,0.2407976537942886,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9841709733009338,0.3849751651287079,0.3642818629741668,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.8633899092674255,0.2642071545124054,1.189700484275818,291.0535583496094,291.0260009765625,289.25,286.9564819335937,291.0542297363281,297.33624267578125,291.0536804199219,1.0,0.5300964117050171,1.0,1.0,0.2750710546970367,1.0,-2.9509806632995605,2.2930023670196533,0.657978355884552,1.6251661777496338,0.0,0.0,0.0,97.40764617919922,132.0,-1.4304920434951782,-0.0,1954.77978515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.8829173445701599,0.3076985776424408,0.2774385213851928,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9928097724914552,0.4330324828624725,0.4101059734821319,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9209641814231871,0.3470582962036133,0.2429653108119964,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9599765539169312,0.3877180814743042,0.3671948909759521,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8419334888458252,0.2661203145980835,1.1999523639678955,291.05328369140625,291.0260009765625,289.25,286.95538330078125,291.0531311035156,297.33270263671875,291.0533752441406,1.0,0.5427181720733643,1.0,1.0,0.2738244831562042,1.0,-2.998914957046509,2.3303942680358887,0.6685207486152649,1.6522259712219238,0.0,0.0,0.0,106.86920928955078,150.0,-0.9385634064674376,-0.0,2083.85107421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.8829173445701599,0.3076985776424408,0.2774385213851928,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9928097724914552,0.4330324828624725,0.4101059734821319,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9209641814231871,0.3470582962036133,0.2429653108119964,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9599765539169312,0.3877180814743042,0.3671948909759521,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8419334888458252,0.2661203145980835,1.1999523639678955,291.05328369140625,291.0260009765625,289.25,286.95538330078125,291.0531311035156,297.33270263671875,291.0533752441406,1.0,0.5427181720733643,1.0,1.0,0.2738244831562042,1.0,-2.998914957046509,2.3303942680358887,0.6685207486152649,1.6522259712219238,0.0,0.0,0.0,106.86920928955078,150.0,-0.9385634064674376,-0.0,2083.85107421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.8626145720481873,0.308488517999649,0.2784491181373596,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.9728837609291076,0.43372842669487,0.4110126197338104,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.8983593583106995,0.348345011472702,0.24409781396389,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.9359067678451538,0.3889951109886169,0.3687175810337066,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.8241642117500305,0.2669465541839599,1.2052325010299685,291.05145263671875,291.0260009765625,289.25,286.9546203613281,291.0497131347656,297.3291931152344,291.0513000488281,1.0,0.5492470264434814,1.0,1.0,0.2732011973857879,1.0,-3.0107579231262207,2.340585947036743,0.6701719760894775,1.6597861051559448,0.0,0.0,0.0,114.8073501586914,150.0,-3.3644473552703857,-0.0,2145.1171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.845161497592926,0.309245765209198,0.2794335484504699,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.9518146514892578,0.4345906972885132,0.4120558500289917,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.8795146942138672,0.3495940864086151,0.2452063858509063,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.9135791659355164,0.390235036611557,0.3702085316181183,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8079324960708618,0.2677154242992401,1.2102611064910889,291.049072265625,291.0260009765625,289.25,286.95379638671875,291.047119140625,297.3263854980469,291.0489807128906,1.0,0.5558986067771912,1.0,1.0,0.2726827263832092,1.0,-3.0223658084869385,2.350330114364624,0.6720356941223145,1.6669747829437256,0.0,0.0,0.0,123.11276245117188,168.0,-4.688594341278076,-0.0,2208.324951171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.816857099533081,0.3106854259967804,0.2813549637794494,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9126672148704528,0.4365867078304291,0.4144950211048126,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.8489053845405579,0.3520029485225677,0.2473765164613723,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.8798654079437256,0.3926258981227875,0.3731274902820587,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.7786742448806763,0.2691142857074737,1.2197799682617188,291.04461669921875,291.0260009765625,289.25,286.9518127441406,291.0422668457031,297.3218078613281,291.04449462890625,1.0,0.5693790912628174,1.0,1.0,0.2716458141803741,1.0,-3.0451695919036865,2.3695147037506104,0.6756550073623657,1.6811436414718628,0.0,0.0,0.0,140.4291229248047,171.0,-5.795254707336426,-0.0,2339.0673828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.816857099533081,0.3106854259967804,0.2813549637794494,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9126672148704528,0.4365867078304291,0.4144950211048126,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.8489053845405579,0.3520029485225677,0.2473765164613723,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.8798654079437256,0.3926258981227875,0.3731274902820587,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.7786742448806763,0.2691142857074737,1.2197799682617188,291.04461669921875,291.0260009765625,289.25,286.9518127441406,291.0422668457031,297.3218078613281,291.04449462890625,1.0,0.5693790912628174,1.0,1.0,0.2716458141803741,1.0,-3.0451695919036865,2.3695147037506104,0.6756550073623657,1.6811436414718628,0.0,0.0,0.0,140.4291229248047,171.0,-5.795254707336426,-0.0,2339.0673828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.8014162182807922,0.3120541572570801,0.2829917073249817,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8942957520484924,0.4387519061565399,0.416919082403183,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8341035842895508,0.354320615530014,0.249311625957489,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8633079528808594,0.3949228823184967,0.3757269978523254,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.7638537883758545,0.2703661620616913,1.227526307106018,291.0397644042969,291.0260009765625,289.25,286.94952392578125,291.03692626953125,297.3177490234375,291.0396423339844,1.0,0.5784389972686768,1.0,1.0,0.270608901977539,1.0,-3.0648200511932373,2.386494874954224,0.6783250570297241,1.6938611268997192,0.0,0.0,0.0,151.9714813232422,174.0,-6.6064276695251465,-0.0,2435.585693359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
