time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.8014162182807922,0.3120541572570801,0.2829917073249817,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8942957520484924,0.4387519061565399,0.416919082403183,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8341035842895508,0.354320615530014,0.249311625957489,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8633079528808594,0.3949228823184967,0.3757269978523254,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.7638537883758545,0.2703661620616913,1.227526307106018,291.0397644042969,291.0260009765625,289.25,286.94952392578125,291.03692626953125,297.3177490234375,291.0396423339844,1.0,0.5784389972686768,1.0,1.0,0.270608901977539,1.0,-3.0648200511932373,2.386494874954224,0.6783250570297241,1.6938611268997192,0.0,0.0,0.0,151.9714813232422,174.0,-6.6064276695251465,-0.0,2435.585693359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.7923805713653564,0.3134007751941681,0.2844647765159607,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8843667507171631,0.4409900605678558,0.4192866086959839,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8260830640792847,0.3565942943096161,0.2511041164398193,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8543156385421753,0.3971697688102722,0.3781282305717468,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.7556471228599548,0.2715290486812591,1.234142184257507,291.03631591796875,291.0260009765625,289.25,286.9469909667969,291.0345458984375,297.3141174316406,291.0362548828125,1.0,0.5852363109588623,1.0,1.0,0.2700092792510986,1.0,-3.0824344158172607,2.400799512863159,0.6816349625587463,1.704329490661621,0.0,0.0,0.0,159.85829162597656,177.0,-5.044768810272217,-0.0,2510.174560546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.7923805713653564,0.3134007751941681,0.2844647765159607,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8843667507171631,0.4409900605678558,0.4192866086959839,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8260830640792847,0.3565942943096161,0.2511041164398193,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8543156385421753,0.3971697688102722,0.3781282305717468,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.7556471228599548,0.2715290486812591,1.234142184257507,291.03631591796875,291.0260009765625,289.25,286.9469909667969,291.0345458984375,297.3141174316406,291.0362548828125,1.0,0.5852363109588623,1.0,1.0,0.2700092792510986,1.0,-3.0824344158172607,2.400799512863159,0.6816349625587463,1.704329490661621,0.0,0.0,0.0,159.85829162597656,177.0,-5.044768810272217,-0.0,2510.174560546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.7867084741592407,0.3147459924221039,0.285859078168869,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8782721757888794,0.4432614743709564,0.4216146469116211,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8212049007415771,0.35884889960289,0.252822071313858,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8488683700561523,0.3993912935256958,0.3804225921630859,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.7505368590354919,0.2726393938064575,1.240115523338318,291.0335998535156,291.0260009765625,289.25,286.9443054199219,291.0321655273437,297.31085205078125,291.0335693359375,1.0,0.5906901359558105,1.0,1.0,0.2694096267223358,1.0,-3.0989155769348145,2.414275884628296,0.6846396327018738,1.7142149209976196,0.0,0.0,0.0,165.69798278808594,165.0,-4.126595973968506,-0.0,2572.555908203125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.7867084741592407,0.3147459924221039,0.285859078168869,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8782721757888794,0.4432614743709564,0.4216146469116211,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8212049007415771,0.35884889960289,0.252822071313858,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8488683700561523,0.3993912935256958,0.3804225921630859,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.7505368590354919,0.2726393938064575,1.240115523338318,291.0335998535156,291.0260009765625,289.25,286.9443054199219,291.0321655273437,297.31085205078125,291.0335693359375,1.0,0.5906901359558105,1.0,1.0,0.2694096267223358,1.0,-3.0989155769348145,2.414275884628296,0.6846396327018738,1.7142149209976196,0.0,0.0,0.0,165.69798278808594,165.0,-4.126595973968506,-0.0,2572.555908203125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7877668738365173,0.3154183328151703,0.2864445447921753,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8795775771141052,0.4444003403186798,0.4226669669151306,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8224652409553528,0.3599704504013061,0.253590315580368,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8501148223876953,0.4004937708377838,0.3814447820186615,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7514481544494629,0.2731795907020569,1.242475152015686,291.0323181152344,291.0260009765625,289.25,286.9429016113281,291.03076171875,297.309326171875,291.0322570800781,1.0,0.5912349224090576,1.0,1.0,0.2691097855567932,1.0,-3.10587739944458,2.420107841491699,0.6857696175575256,1.7185709476470947,0.0,0.0,0.0,165.60435485839844,165.0,-3.967069625854492,-0.0,2585.524169921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7909111976623535,0.3160983622074127,0.2869738936424255,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8832153677940369,0.4455445408821106,0.4236594438552856,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8256992697715759,0.3610952496528625,0.2543120384216308,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8534965515136719,0.4015970528125763,0.3824019432067871,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.754219651222229,0.2737177312374115,1.2445104122161863,291.03131103515625,291.0260009765625,289.25,286.9414978027344,291.03045654296875,297.3079528808594,291.0313415527344,1.0,0.590957522392273,1.0,1.0,0.2689754366874695,1.0,-3.112173557281494,2.425006866455078,0.6871666312217712,1.722118616104126,0.0,0.0,0.0,163.8913116455078,153.0,-3.2064571380615234,-0.0,2588.648193359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8015412092208862,0.3174918889999389,0.2879506945610046,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8953934907913208,0.4478554725646972,0.4255488812923431,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8362740278244019,0.3633665144443512,0.2556830942630768,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.864861786365509,0.4038180410861969,0.3842113614082336,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.7637697458267212,0.2748034000396728,1.2480546236038208,291.0303955078125,291.0260009765625,289.25,286.9386901855469,291.0299377441406,297.3056640625,291.0303955078125,1.0,0.5886325240135193,1.0,1.0,0.268706738948822,1.0,-3.1237058639526367,2.4339945316314697,0.6897114515304565,1.7286280393600464,0.0,0.0,0.0,157.50816345214844,141.0,-1.8643648624420168,-0.0,2577.08837890625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8015412092208862,0.3174918889999389,0.2879506945610046,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8953934907913208,0.4478554725646972,0.4255488812923431,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8362740278244019,0.3633665144443512,0.2556830942630768,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.864861786365509,0.4038180410861969,0.3842113614082336,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.7637697458267212,0.2748034000396728,1.2480546236038208,291.0303955078125,291.0260009765625,289.25,286.9386901855469,291.0299377441406,297.3056640625,291.0303955078125,1.0,0.5886325240135193,1.0,1.0,0.268706738948822,1.0,-3.1237058639526367,2.4339945316314697,0.6897114515304565,1.7286280393600464,0.0,0.0,0.0,157.50816345214844,141.0,-1.8643648624420168,-0.0,2577.08837890625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8165026307106018,0.3189235329627991,0.2888720035552978,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9136462807655334,0.4501902461051941,0.4273661077022552,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8517665266990662,0.3656650185585022,0.2570023238658905,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8816745281219482,0.4060576856136322,0.3859422206878662,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7780682444572449,0.2759078443050384,1.251218557357788,291.0296630859375,291.0260009765625,289.25,286.9359130859375,291.0293884277344,297.30389404296875,291.0296630859375,1.0,0.584832489490509,1.0,1.0,0.2684380114078522,1.0,-3.134470224380493,2.4424426555633545,0.6920275688171387,1.734760880470276,0.0,0.0,0.0,148.64483642578125,129.0,-1.2704672813415527,-0.0,2550.662841796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8165026307106018,0.3189235329627991,0.2888720035552978,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9136462807655334,0.4501902461051941,0.4273661077022552,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8517665266990662,0.3656650185585022,0.2570023238658905,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8816745281219482,0.4060576856136322,0.3859422206878662,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7780682444572449,0.2759078443050384,1.251218557357788,291.0296630859375,291.0260009765625,289.25,286.9359130859375,291.0293884277344,297.30389404296875,291.0296630859375,1.0,0.584832489490509,1.0,1.0,0.2684380114078522,1.0,-3.134470224380493,2.4424426555633545,0.6920275688171387,1.734760880470276,0.0,0.0,0.0,148.64483642578125,129.0,-1.2704672813415527,-0.0,2550.662841796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.834841251373291,0.3203829526901245,0.2897687554359436,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9395214915275574,0.4525409042835235,0.4291456341743469,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8726036548614502,0.3679854571819305,0.2582975327968597,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.903860092163086,0.4083116054534912,0.387633204460144,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7970671057701111,0.277031272649765,1.2542110681533811,291.029541015625,291.0260009765625,289.25,286.9332580566406,291.02978515625,297.3025207519531,291.02960205078125,1.0,0.5802106261253357,1.0,1.0,0.2682932913303375,1.0,-3.144876480102539,2.45027756690979,0.6945990324020386,1.7403559684753418,0.0,0.0,0.0,138.39688110351562,117.0,-0.3577792942523956,-0.0,2515.91064453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.834841251373291,0.3203829526901245,0.2897687554359436,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9395214915275574,0.4525409042835235,0.4291456341743469,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8726036548614502,0.3679854571819305,0.2582975327968597,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.903860092163086,0.4083116054534912,0.387633204460144,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7970671057701111,0.277031272649765,1.2542110681533811,291.029541015625,291.0260009765625,289.25,286.9332580566406,291.02978515625,297.3025207519531,291.02960205078125,1.0,0.5802106261253357,1.0,1.0,0.2682932913303375,1.0,-3.144876480102539,2.45027756690979,0.6945990324020386,1.7403559684753418,0.0,0.0,0.0,138.39688110351562,117.0,-0.3577792942523956,-0.0,2515.91064453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8587010502815247,0.3218629956245422,0.2906567454338074,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.969940423965454,0.4549025893211365,0.4309061765670776,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8998481035232544,0.370323896408081,0.2595835030078888,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9350532293319702,0.4105764031410217,0.3893048167228699,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8204373121261597,0.2781720161437988,1.2571394443511963,291.0298156738281,291.0260009765625,289.25,286.9307861328125,291.0302429199219,297.3014221191406,291.0298767089844,1.0,0.5751277804374695,1.0,1.0,0.2681485414505005,1.0,-3.1551380157470703,2.458000659942627,0.697137176990509,1.745867133140564,0.0,0.0,0.0,127.3688735961914,105.0,0.1705456525087356,-0.0,2476.430908203125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8587010502815247,0.3218629956245422,0.2906567454338074,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.969940423965454,0.4549025893211365,0.4309061765670776,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8998481035232544,0.370323896408081,0.2595835030078888,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9350532293319702,0.4105764031410217,0.3893048167228699,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8204373121261597,0.2781720161437988,1.2571394443511963,291.0298156738281,291.0260009765625,289.25,286.9307861328125,291.0302429199219,297.3014221191406,291.0298767089844,1.0,0.5751277804374695,1.0,1.0,0.2681485414505005,1.0,-3.1551380157470703,2.458000659942627,0.697137176990509,1.745867133140564,0.0,0.0,0.0,127.3688735961914,105.0,0.1705456525087356,-0.0,2476.430908203125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8736433982849121,0.3226079642772674,0.2910992205142975,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9854449033737184,0.4560853242874145,0.4317817986011505,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9172293543815612,0.3714978694915771,0.2602249681949615,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.953659176826477,0.4117109477519989,0.390136182308197,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8336651921272278,0.2787473201751709,1.258594632148743,291.0299987792969,291.0260009765625,289.25,286.9296569824219,291.0304870605469,297.30096435546875,291.0300598144531,1.0,0.5724809169769287,1.0,1.0,0.2680761814117431,1.0,-3.160243272781372,2.461845636367798,0.6983976364135742,1.748610258102417,0.0,0.0,0.0,121.67662048339844,105.0,0.3232507109642029,-0.0,2455.578369140625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8906508684158325,0.323353111743927,0.2915467023849487,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9990000128746032,0.457271933555603,0.4318661987781524,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9379249215126038,0.3726721704006195,0.2608703970909118,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9724510312080384,0.4128442406654358,0.390971302986145,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8486049771308899,0.2793231308460235,1.2600758075714111,291.0302429199219,291.0260009765625,289.25,286.9285888671875,291.0306091308594,297.300537109375,291.0303039550781,1.0,0.5697517991065979,1.0,1.0,0.2680001556873321,1.0,-3.1646604537963867,2.4651987552642822,0.6994617581367493,1.751118302345276,0.0,0.0,0.0,116.04239654541016,108.0,0.4448022246360779,-0.0,2433.4833984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9016443490982056,0.3247832357883453,0.2927248775959015,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9990000128746032,0.4604927003383636,0.419185996055603,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9512454867362976,0.3749663233757019,0.2623841762542724,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.983335554599762,0.4150541424751282,0.3929405808448791,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8583488464355469,0.2804224491119385,1.2644720077514648,291.0295104980469,291.0260009765625,289.25,286.9267578125,291.0290222167969,297.3019104003906,291.0294494628906,1.0,0.5675356984138489,1.0,1.0,0.2678481340408325,1.0,-3.160286903381348,2.462542772293091,0.6977441310882568,1.749510645866394,0.0,0.0,0.0,112.79020690917967,126.0,-0.8242446780204773,-0.0,2407.59619140625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9016443490982056,0.3247832357883453,0.2927248775959015,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9990000128746032,0.4604927003383636,0.419185996055603,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9512454867362976,0.3749663233757019,0.2623841762542724,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.983335554599762,0.4150541424751282,0.3929405808448791,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8583488464355469,0.2804224491119385,1.2644720077514648,291.0295104980469,291.0260009765625,289.25,286.9267578125,291.0290222167969,297.3019104003906,291.0294494628906,1.0,0.5675356984138489,1.0,1.0,0.2678481340408325,1.0,-3.160286903381348,2.462542772293091,0.6977441310882568,1.749510645866394,0.0,0.0,0.0,112.79020690917967,126.0,-0.8242446780204773,-0.0,2407.59619140625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8970374464988708,0.3262360692024231,0.2940839529037475,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9990000128746032,0.463869571685791,0.4274566173553467,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9465990662574768,0.3772965967655182,0.2640465199947357,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9792919158935548,0.4172987937927246,0.3951089978218078,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8540757894515991,0.2815704941749573,1.2698750495910645,291.0299987792969,291.0260009765625,289.25,286.92529296875,291.03204345703125,297.3044738769531,291.0302429199219,1.0,0.5728453397750854,1.0,1.0,0.2676961123943329,1.0,-3.18274188041687,2.4790258407592773,0.7037159204483032,1.7606176137924194,0.0,0.0,0.0,115.5842514038086,144.0,1.310579538345337,-0.0,2466.004150390625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8970374464988708,0.3262360692024231,0.2940839529037475,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9990000128746032,0.463869571685791,0.4274566173553467,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9465990662574768,0.3772965967655182,0.2640465199947357,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9792919158935548,0.4172987937927246,0.3951089978218078,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8540757894515991,0.2815704941749573,1.2698750495910645,291.0299987792969,291.0260009765625,289.25,286.92529296875,291.03204345703125,297.3044738769531,291.0302429199219,1.0,0.5728453397750854,1.0,1.0,0.2676961123943329,1.0,-3.18274188041687,2.4790258407592773,0.7037159204483032,1.7606176137924194,0.0,0.0,0.0,115.5842514038086,144.0,1.310579538345337,-0.0,2466.004150390625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.8761305212974548,0.3276396989822387,0.295651763677597,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.9892486929893494,0.4656549990177154,0.4409969449043274,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.9223429560661316,0.3795925080776214,0.2658814191818237,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.9576338529586792,0.4195083677768707,0.3975100815296173,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8354737162590027,0.2826828062534332,1.2764081954956057,291.0335693359375,291.0260009765625,289.25,286.9243469238281,291.03546142578125,297.30096435546875,291.0336608886719,1.0,0.5826342701911926,1.0,1.0,0.2675444483757019,1.0,-3.2141129970550537,2.501804113388061,0.7123087644577026,1.7764661312103271,0.0,0.0,0.0,124.74275207519533,162.0,3.3945467472076416,-0.0,2577.272216796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.8761305212974548,0.3276396989822387,0.295651763677597,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.9892486929893494,0.4656549990177154,0.4409969449043274,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.9223429560661316,0.3795925080776214,0.2658814191818237,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.9576338529586792,0.4195083677768707,0.3975100815296173,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8354737162590027,0.2826828062534332,1.2764081954956057,291.0335693359375,291.0260009765625,289.25,286.9243469238281,291.03546142578125,297.30096435546875,291.0336608886719,1.0,0.5826342701911926,1.0,1.0,0.2675444483757019,1.0,-3.2141129970550537,2.501804113388061,0.7123087644577026,1.7764661312103271,0.0,0.0,0.0,124.74275207519533,162.0,3.3945467472076416,-0.0,2577.272216796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8463380336761475,0.3289173543453216,0.2973397374153137,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.9569075703620912,0.4673422276973724,0.4430603682994842,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8887128829956055,0.3817754089832306,0.2678194940090179,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.920526385307312,0.4216055274009704,0.4000514149665832,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8082108497619629,0.2836652994155884,1.2835330963134766,291.034912109375,291.0260009765625,289.25,286.9239501953125,291.03643798828125,297.29656982421875,291.0350341796875,1.0,0.5936412811279297,1.0,1.0,0.2673927843570709,1.0,-3.2323384284973145,2.515217065811157,0.717121422290802,1.7860342264175415,0.0,0.0,0.0,139.5712890625,180.0,2.3244547843933105,-0.0,2695.627685546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8463380336761475,0.3289173543453216,0.2973397374153137,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.9569075703620912,0.4673422276973724,0.4430603682994842,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8887128829956055,0.3817754089832306,0.2678194940090179,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.920526385307312,0.4216055274009704,0.4000514149665832,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8082108497619629,0.2836652994155884,1.2835330963134766,291.034912109375,291.0260009765625,289.25,286.9239501953125,291.03643798828125,297.29656982421875,291.0350341796875,1.0,0.5936412811279297,1.0,1.0,0.2673927843570709,1.0,-3.2323384284973145,2.515217065811157,0.717121422290802,1.7860342264175415,0.0,0.0,0.0,139.5712890625,180.0,2.3244547843933105,-0.0,2695.627685546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8335014581680298,0.3295271396636963,0.2981783449649811,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9397917985916138,0.4682748019695282,0.4442132413387298,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8743871450424194,0.3828409910202026,0.2687869369983673,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9041575193405152,0.4226280748844147,0.4013200104236603,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7949079871177673,0.2841255068778991,1.2870607376098633,291.0355529785156,291.0260009765625,289.25,286.9239807128906,291.0369567871094,297.2947082519531,291.0356750488281,1.0,0.5994709730148315,1.0,1.0,0.2673169374465942,1.0,-3.2416634559631348,2.5220890045166016,0.7195744514465332,1.7908447980880735,0.0,0.0,0.0,147.61679077148438,180.0,2.066798210144043,-0.0,2759.12548828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8217949867248535,0.330119639635086,0.2990123629570007,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.9233260750770568,0.4692344665527344,0.4454134404659271,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8614192008972168,0.3838905394077301,0.2697518765926361,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8902392387390137,0.4236342906951904,0.402584969997406,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.782591700553894,0.2845668196678161,1.290558099746704,291.03582763671875,291.0260009765625,289.25,286.9241943359375,291.0367126464844,297.29296875,291.035888671875,1.0,0.605421781539917,1.0,1.0,0.2671237587928772,1.0,-3.2509965896606445,2.529310464859009,0.721686065196991,1.796001434326172,0.0,0.0,0.0,155.96298217773438,198.0,1.337873101234436,-0.0,2824.664794921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7999709248542786,0.3312524855136871,0.3006572723388672,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8960844278335571,0.471180111169815,0.4478811919689178,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8393579125404358,0.3859407007694244,0.2716661989688873,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8660203814506531,0.4255962073802948,0.4050926268100738,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7612185478210449,0.2853938341140747,1.2974203824996948,291.0355529785156,291.0260009765625,289.25,286.92510986328125,291.0359802246094,297.2895812988281,291.0356140136719,1.0,0.6175064444541931,1.0,1.0,0.2667374610900879,1.0,-3.2695114612579346,2.5437023639678955,0.7258090972900391,1.8062965869903564,0.0,0.0,0.0,173.28634643554688,201.0,0.0930394157767295,-0.0,2960.04052734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7999709248542786,0.3312524855136871,0.3006572723388672,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8960844278335571,0.471180111169815,0.4478811919689178,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8393579125404358,0.3859407007694244,0.2716661989688873,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8660203814506531,0.4255962073802948,0.4050926268100738,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7612185478210449,0.2853938341140747,1.2974203824996948,291.0355529785156,291.0260009765625,289.25,286.92510986328125,291.0359802246094,297.2895812988281,291.0356140136719,1.0,0.6175064444541931,1.0,1.0,0.2667374610900879,1.0,-3.2695114612579346,2.5437023639678955,0.7258090972900391,1.8062965869903564,0.0,0.0,0.0,173.28634643554688,201.0,0.0930394157767295,-0.0,2960.04052734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.7879381775856018,0.3323348760604858,0.3020254075527191,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.8827579021453857,0.4731237888336181,0.4501186311244964,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8283064365386963,0.3879390060901642,0.2733658254146576,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8537721037864685,0.4275017082691192,0.4073063433170318,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.7502728700637817,0.2861588895320892,1.3028604984283447,291.03485107421875,291.0260009765625,289.25,286.92681884765625,291.0347900390625,297.2862548828125,291.0348815917969,1.0,0.6253352165222168,1.0,1.0,0.2663511335849762,1.0,-3.285099506378174,2.556013822555542,0.7290857434272766,1.815212368965149,0.0,0.0,0.0,184.4915313720703,204.0,-0.7832724452018738,-0.0,3056.21875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.7879381775856018,0.3323348760604858,0.3020254075527191,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.8827579021453857,0.4731237888336181,0.4501186311244964,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8283064365386963,0.3879390060901642,0.2733658254146576,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8537721037864685,0.4275017082691192,0.4073063433170318,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.7502728700637817,0.2861588895320892,1.3028604984283447,291.03485107421875,291.0260009765625,289.25,286.92681884765625,291.0347900390625,297.2862548828125,291.0348815917969,1.0,0.6253352165222168,1.0,1.0,0.2663511335849762,1.0,-3.285099506378174,2.556013822555542,0.7290857434272766,1.815212368965149,0.0,0.0,0.0,184.4915313720703,204.0,-0.7832724452018738,-0.0,3056.21875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7811017036437988,0.3334046304225921,0.3032395243644714,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8753339052200317,0.4750640988349914,0.4522094428539276,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8222139477729797,0.3899173140525818,0.274941086769104,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8470569849014282,0.4293797612190246,0.4093450009822845,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7441084384918213,0.2868957817554474,1.307459592819214,291.0337829589844,291.0260009765625,289.25,286.92938232421875,291.0334777832031,297.2831726074219,291.0337829589844,1.0,0.6310929656028748,1.0,1.0,0.2659802734851837,1.0,-3.2989516258239746,2.5670554637908936,0.7318962216377258,1.8232046365737915,0.0,0.0,0.0,191.98492431640625,192.0,-1.3435900211334229,-0.0,3128.551025390625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7811017036437988,0.3334046304225921,0.3032395243644714,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8753339052200317,0.4750640988349914,0.4522094428539276,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8222139477729797,0.3899173140525818,0.274941086769104,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8470569849014282,0.4293797612190246,0.4093450009822845,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7441084384918213,0.2868957817554474,1.307459592819214,291.0337829589844,291.0260009765625,289.25,286.92938232421875,291.0334777832031,297.2831726074219,291.0337829589844,1.0,0.6310929656028748,1.0,1.0,0.2659802734851837,1.0,-3.2989516258239746,2.5670554637908936,0.7318962216377258,1.8232046365737915,0.0,0.0,0.0,191.98492431640625,192.0,-1.3435900211334229,-0.0,3128.551025390625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7837123870849609,0.3344783782958984,0.3041329383850097,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8785114288330078,0.4769995212554931,0.4539587795734405,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8251929879188538,0.3918900191783905,0.2762609720230102,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8500356674194336,0.431243360042572,0.4110303521156311,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7462444305419922,0.2876226007938385,1.3103957176208496,291.0323791503906,291.0260009765625,289.25,286.932861328125,291.0316772460937,297.2804260253906,291.0323486328125,1.0,0.6313780546188354,1.0,1.0,0.2656094133853912,1.0,-3.309279680252075,2.5755834579467773,0.7336960434913635,1.8295096158981323,0.0,0.0,0.0,190.81138610839844,180.0,-1.907451629638672,-0.0,3144.667236328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7837123870849609,0.3344783782958984,0.3041329383850097,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8785114288330078,0.4769995212554931,0.4539587795734405,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8251929879188538,0.3918900191783905,0.2762609720230102,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8500356674194336,0.431243360042572,0.4110303521156311,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7462444305419922,0.2876226007938385,1.3103957176208496,291.0323791503906,291.0260009765625,289.25,286.932861328125,291.0316772460937,297.2804260253906,291.0323486328125,1.0,0.6313780546188354,1.0,1.0,0.2656094133853912,1.0,-3.309279680252075,2.5755834579467773,0.7336960434913635,1.8295096158981323,0.0,0.0,0.0,190.81138610839844,180.0,-1.907451629638672,-0.0,3144.667236328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.7873349189758301,0.3350273668766022,0.3045116066932678,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8827024698257446,0.4779718518257141,0.4547553956508636,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8288946151733398,0.3928837776184082,0.2768647372722626,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8539173603057861,0.4321785569190979,0.4117932617664337,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.7493550181388855,0.2879932224750519,1.3114992380142212,291.031494140625,291.0260009765625,289.25,286.9349670410156,291.0307006835937,297.2792663574219,291.0314636230469,1.0,0.6304198503494263,1.0,1.0,0.2654240131378174,1.0,-3.313664436340332,2.579296350479126,0.7343680262565613,1.832263708114624,0.0,0.0,0.0,188.1396484375,180.0,-2.163132905960083,-0.0,3139.2421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
