time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7920663356781006,0.3355844616889953,0.3048658668994903,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8881481289863586,0.4789475202560425,0.4555216431617737,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8336541652679443,0.3938831984996795,0.2774476110935211,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8589794635772705,0.433117002248764,0.4125255346298218,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7534732818603516,0.2883705496788025,1.3124712705612185,291.03076171875,291.0260009765625,289.25,286.93731689453125,291.0301208496094,297.2781982421875,291.0307312011719,1.0,0.6289777755737305,1.0,1.0,0.2653036713600158,1.0,-3.317763090133667,2.582614183425904,0.7351489067077637,1.834682941436768,0.0,0.0,0.0,184.606689453125,168.0,-2.0481083393096924,-0.0,3128.289794921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8043411374092102,0.3367220759391784,0.3055308163166046,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9022560119628906,0.4809093773365021,0.4569956064224243,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.846016526222229,0.3959000706672668,0.2785752117633819,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8722585439682007,0.4350050389766693,0.4139317572116852,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.7644191384315491,0.2891482710838318,1.3141902685165403,291.0296325683594,291.0260009765625,289.25,286.9428405761719,291.0290832519531,297.2764587402344,291.02960205078125,1.0,0.6251090168952942,1.0,1.0,0.2650630176067352,1.0,-3.32545018196106,2.588862657546997,0.7365874648094177,1.8392373323440552,0.0,0.0,0.0,175.78143310546875,156.0,-1.7176001071929932,-0.0,3095.183349609375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8043411374092102,0.3367220759391784,0.3055308163166046,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9022560119628906,0.4809093773365021,0.4569956064224243,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.846016526222229,0.3959000706672668,0.2785752117633819,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8722585439682007,0.4350050389766693,0.4139317572116852,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.7644191384315491,0.2891482710838318,1.3141902685165403,291.0296325683594,291.0260009765625,289.25,286.9428405761719,291.0290832519531,297.2764587402344,291.02960205078125,1.0,0.6251090168952942,1.0,1.0,0.2650630176067352,1.0,-3.32545018196106,2.588862657546997,0.7365874648094177,1.8392373323440552,0.0,0.0,0.0,175.78143310546875,156.0,-1.7176001071929932,-0.0,3095.183349609375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8192921280860901,0.3378819227218628,0.3061645030975342,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.92168128490448,0.4828795194625854,0.4584224820137024,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8622021675109863,0.3979354202747345,0.2796750664710998,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8895369172096252,0.4369033873081207,0.4152925312519073,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.7788558006286621,0.2899541854858398,1.315771222114563,291.028564453125,291.0260009765625,289.25,286.94952392578125,291.028076171875,297.2750549316406,291.0285339355469,1.0,0.6204285621643066,1.0,1.0,0.2648223638534546,1.0,-3.3327889442443848,2.594866991043091,0.7379220128059387,1.8436142206192017,0.0,0.0,0.0,165.50733947753906,144.0,-1.5591784715652466,-0.0,3052.90625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8192921280860901,0.3378819227218628,0.3061645030975342,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.92168128490448,0.4828795194625854,0.4584224820137024,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8622021675109863,0.3979354202747345,0.2796750664710998,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8895369172096252,0.4369033873081207,0.4152925312519073,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.7788558006286621,0.2899541854858398,1.315771222114563,291.028564453125,291.0260009765625,289.25,286.94952392578125,291.028076171875,297.2750549316406,291.0285339355469,1.0,0.6204285621643066,1.0,1.0,0.2648223638534546,1.0,-3.3327889442443848,2.594866991043091,0.7379220128059387,1.8436142206192017,0.0,0.0,0.0,165.50733947753906,144.0,-1.5591784715652466,-0.0,3052.90625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8367749452590942,0.3390538692474365,0.3067821860313415,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9464482069015504,0.4848509430885315,0.4598216414451599,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8826486468315125,0.3999820053577423,0.2807614207267761,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9112380146980286,0.4388055801391601,0.4166278839111328,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.7969121336936951,0.2907828390598297,1.3173154592514038,291.0274963378906,291.02801513671875,289.2483825683594,286.9569091796875,291.0267944335937,297.2738952636719,291.0274353027344,1.0,0.6153063178062439,1.0,1.0,0.2647127509117126,1.0,-3.339984178543091,2.600369691848755,0.7396144866943359,1.84751570224762,0.0,0.0,0.0,154.45323181152344,132.0,-1.6466293334960938,-0.0,3005.6689453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8367749452590942,0.3390538692474365,0.3067821860313415,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9464482069015504,0.4848509430885315,0.4598216414451599,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8826486468315125,0.3999820053577423,0.2807614207267761,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9112380146980286,0.4388055801391601,0.4166278839111328,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.7969121336936951,0.2907828390598297,1.3173154592514038,291.0274963378906,291.02801513671875,289.2483825683594,286.9569091796875,291.0267944335937,297.2738952636719,291.0274353027344,1.0,0.6153063178062439,1.0,1.0,0.2647127509117126,1.0,-3.339984178543091,2.600369691848755,0.7396144866943359,1.84751570224762,0.0,0.0,0.0,154.45323181152344,132.0,-1.6466293334960938,-0.0,3005.6689453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8586880564689636,0.3402230739593506,0.3073860704898834,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.973655104637146,0.4868109822273254,0.4611976146697998,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9081668853759766,0.4020273089408874,0.2818375527858734,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9404552578926086,0.4406997561454773,0.4179429709911346,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8183568716049194,0.2916240692138672,1.3188530206680298,291.0248107910156,291.0339050292969,289.2436218261719,286.9645690917969,291.0231628417969,297.2727966308594,291.0246887207031,1.0,0.6099377274513245,1.0,1.0,0.2646031081676483,1.0,-3.347090005874634,2.605797052383423,0.7412929534912109,1.8513587713241573,0.0,0.0,0.0,142.9822235107422,120.0,-3.4076695442199707,-0.0,2955.642578125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8586880564689636,0.3402230739593506,0.3073860704898834,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.973655104637146,0.4868109822273254,0.4611976146697998,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9081668853759766,0.4020273089408874,0.2818375527858734,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9404552578926086,0.4406997561454773,0.4179429709911346,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8183568716049194,0.2916240692138672,1.3188530206680298,291.0248107910156,291.0339050292969,289.2436218261719,286.9645690917969,291.0231628417969,297.2727966308594,291.0246887207031,1.0,0.6099377274513245,1.0,1.0,0.2646031081676483,1.0,-3.347090005874634,2.605797052383423,0.7412929534912109,1.8513587713241573,0.0,0.0,0.0,142.9822235107422,120.0,-3.4076695442199707,-0.0,2955.642578125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8719964027404785,0.3408001661300659,0.3076795041561126,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9871965646743774,0.4877806007862091,0.4618738293647766,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9246009588241576,0.4030436873435974,0.2823697328567505,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9568839073181152,0.4416380524635315,0.4185902178287506,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.8301317691802979,0.2920448780059814,1.3196121454238892,291.0226745605469,291.0382080078125,289.2401733398437,286.96844482421875,291.0204467773437,297.2722473144531,291.02252197265625,1.0,0.6071919202804565,1.0,1.0,0.2645483016967773,1.0,-3.3505876064300537,2.608471870422364,0.7421156764030457,1.8532533645629885,0.0,0.0,0.0,137.15480041503906,120.0,-4.605447292327881,-0.0,2929.900634765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.8867900371551514,0.341370165348053,0.3079732060432434,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.9990000128746032,0.4887467324733734,0.4618507921695709,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.9428074955940248,0.4040536880493164,0.2829026877880096,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.9731659293174744,0.4425684809684753,0.4192370772361755,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.8430110216140747,0.2924627959728241,1.3203924894332886,291.0209045410156,291.0433654785156,289.2359924316406,286.9723815917969,291.01904296875,297.2716369628906,291.0208435058594,1.0,0.6043792963027954,1.0,1.0,0.2647691667079925,1.0,-3.3533356189727783,2.6097726821899414,0.7435628771781921,1.8540706634521484,0.0,0.0,0.0,131.44000244140625,123.0,-4.5294952392578125,-0.0,2903.07080078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.896067202091217,0.3424420952796936,0.3088337779045105,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.9990000128746032,0.491418182849884,0.4503118395805359,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.9540838599205016,0.4060119092464447,0.284184455871582,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.982461154460907,0.4443646967411041,0.4208197891712188,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.851087212562561,0.2932463884353637,1.3233792781829834,291.0166015625,291.0561218261719,289.2257080078125,286.9803771972656,291.013671875,297.2722473144531,291.01641845703125,1.0,0.6020193099975586,1.0,1.0,0.2652109265327453,1.0,-3.347461223602295,2.604166269302368,0.7432948350906372,1.8497934341430664,0.0,0.0,0.0,128.10797119140625,141.0,-5.97035551071167,-0.0,2871.445068359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.896067202091217,0.3424420952796936,0.3088337779045105,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.9990000128746032,0.491418182849884,0.4503118395805359,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.9540838599205016,0.4060119092464447,0.284184455871582,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.982461154460907,0.4443646967411041,0.4208197891712188,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.851087212562561,0.2932463884353637,1.3233792781829834,291.0166015625,291.0561218261719,289.2257080078125,286.9803771972656,291.013671875,297.2722473144531,291.01641845703125,1.0,0.6020193099975586,1.0,1.0,0.2652109265327453,1.0,-3.347461223602295,2.604166269302368,0.7432948350906372,1.8497934341430664,0.0,0.0,0.0,128.10797119140625,141.0,-5.97035551071167,-0.0,2871.445068359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.8911617398262024,0.343517005443573,0.3098700940608978,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9990000128746032,0.494126558303833,0.4591037034988403,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.9490967988967896,0.407987117767334,0.2856110632419586,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.978062629699707,0.4461764991283417,0.4225963950157165,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.8466415405273438,0.294071763753891,1.3274000883102417,291.0118713378906,291.0719299316406,289.21295166015625,286.98846435546875,291.01031494140625,297.27349853515625,291.0118408203125,1.0,0.6070744395256042,1.0,1.0,0.2656526565551758,1.0,-3.367943048477173,2.6174538135528564,0.7504889965057373,1.858015060424805,0.0,0.0,0.0,131.12599182128906,159.0,-5.720149517059326,-0.0,2932.922119140625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.8911617398262024,0.343517005443573,0.3098700940608978,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9990000128746032,0.494126558303833,0.4591037034988403,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.9490967988967896,0.407987117767334,0.2856110632419586,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.978062629699707,0.4461764991283417,0.4225963950157165,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.8466415405273438,0.294071763753891,1.3274000883102417,291.0118713378906,291.0719299316406,289.21295166015625,286.98846435546875,291.01031494140625,297.27349853515625,291.0118408203125,1.0,0.6070744395256042,1.0,1.0,0.2656526565551758,1.0,-3.367943048477173,2.6174538135528564,0.7504889965057373,1.858015060424805,0.0,0.0,0.0,131.12599182128906,159.0,-5.720149517059326,-0.0,2932.922119140625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8702757358551025,0.3445219695568084,0.3111235201358795,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.9869050979614258,0.4954001903533935,0.4692927002906799,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.9246065616607666,0.4099065959453583,0.2872168719768524,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.955957531929016,0.4479309022426605,0.4246143102645874,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8282817602157593,0.2948470115661621,1.3326376676559448,291.01531982421875,291.0904846191406,289.197998046875,286.9966125488281,291.0174255371094,297.2695007324219,291.0155334472656,1.0,0.6161357164382935,1.0,1.0,0.2678014636039734,1.0,-3.3928537368774414,2.628489255905152,0.7643643021583557,1.863683700561524,0.0,0.0,0.0,141.20614624023438,177.0,2.2859110832214355,-0.0,3045.26220703125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8702757358551025,0.3445219695568084,0.3111235201358795,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.9869050979614258,0.4954001903533935,0.4692927002906799,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.9246065616607666,0.4099065959453583,0.2872168719768524,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.955957531929016,0.4479309022426605,0.4246143102645874,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8282817602157593,0.2948470115661621,1.3326376676559448,291.01531982421875,291.0904846191406,289.197998046875,286.9966125488281,291.0174255371094,297.2695007324219,291.0155334472656,1.0,0.6161357164382935,1.0,1.0,0.2678014636039734,1.0,-3.3928537368774414,2.628489255905152,0.7643643021583557,1.863683700561524,0.0,0.0,0.0,141.20614624023438,177.0,2.2859110832214355,-0.0,3045.26220703125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.843738853931427,0.3454424142837524,0.3124943673610687,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9575466513633728,0.4967464804649353,0.471046507358551,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.8937490582466125,0.4117500185966491,0.2889209985733032,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9224087595939636,0.4496080279350281,0.4267640709877014,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.8034276366233826,0.2955318391323089,1.3384414911270142,291.0194702148437,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.2655639648437,291.0196838378906,1.0,0.6263390183448792,1.0,1.0,0.2699502408504486,1.0,-3.407754421234131,2.6321632862091064,0.7755911350250244,1.864091753959656,0.0,0.0,0.0,156.1981964111328,195.0,4.658030033111572,-0.0,3166.0283203125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.843738853931427,0.3454424142837524,0.3124943673610687,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9575466513633728,0.4967464804649353,0.471046507358551,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.8937490582466125,0.4117500185966491,0.2889209985733032,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9224087595939636,0.4496080279350281,0.4267640709877014,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.8034276366233826,0.2955318391323089,1.3384414911270142,291.0194702148437,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.2655639648437,291.0196838378906,1.0,0.6263390183448792,1.0,1.0,0.2699502408504486,1.0,-3.407754421234131,2.6321632862091064,0.7755911350250244,1.864091753959656,0.0,0.0,0.0,156.1981964111328,195.0,4.658030033111572,-0.0,3166.0283203125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.8321271538734436,0.3458832502365112,0.3131831586360931,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.9420700073242188,0.4974914193153381,0.4720316529273987,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.880578875541687,0.4126544296741485,0.2897773385047912,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.9072529673576356,0.4504289627075195,0.4278444945812225,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.7913493514060974,0.2958557903766632,1.3413606882095337,291.0213928222656,291.12286376953125,289.171875,287.00885009765625,291.0240478515625,297.263916015625,291.0216064453125,1.0,0.6317550539970398,1.0,1.0,0.2710246443748474,1.0,-3.4156079292297363,2.634270191192627,0.7813374996185303,1.86445415019989,0.0,0.0,0.0,164.28636169433594,195.0,4.947941780090332,-0.0,3230.9580078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8214076161384583,0.3463144600391388,0.3138715028762817,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.9270017147064208,0.4982601702213287,0.4730556309223175,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8684849143028259,0.4135498702526092,0.2906340360641479,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.89433354139328,0.4512404501438141,0.428925096988678,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.7801320552825928,0.2961699068546295,1.34428071975708,291.0256652832031,291.134765625,289.16229248046875,287.0129089355469,291.0316467285156,297.26239013671875,291.02618408203125,1.0,0.6372858285903931,1.0,1.0,0.2729553282260895,1.0,-3.423509120941162,2.633793354034424,0.7897157073020935,1.8622334003448489,0.0,0.0,0.0,172.65728759765625,213.0,9.216197967529297,-0.0,3297.923828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.8013194799423218,0.3471908271312713,0.3152690529823303,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.9012280106544496,0.4998697340488434,0.4751947522163391,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.8476247787475586,0.4153528213500976,0.292363166809082,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.8717538118362427,0.4528720676898956,0.4311048686504364,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.7605459094047546,0.2967985868453979,1.3501797914505005,291.0393981933594,291.1499938964844,289.1419982910156,287.02099609375,291.0474853515625,297.25994873046875,291.0399475097656,1.0,0.6485525965690613,1.0,1.0,0.2768166661262512,1.0,-3.439558744430542,2.63257908821106,0.8069797158241272,1.8574727773666384,0.0,0.0,0.0,189.9549560546875,216.0,16.173072814941406,-0.0,3436.602294921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.8013194799423218,0.3471908271312713,0.3152690529823303,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.9012280106544496,0.4998697340488434,0.4751947522163391,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.8476247787475586,0.4153528213500976,0.292363166809082,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.8717538118362427,0.4528720676898956,0.4311048686504364,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.7605459094047546,0.2967985868453979,1.3501797914505005,291.0393981933594,291.1499938964844,289.1419982910156,287.02099609375,291.0474853515625,297.25994873046875,291.0399475097656,1.0,0.6485525965690613,1.0,1.0,0.2768166661262512,1.0,-3.439558744430542,2.63257908821106,0.8069797158241272,1.8574727773666384,0.0,0.0,0.0,189.9549560546875,216.0,16.173072814941406,-0.0,3436.602294921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.7903214693069458,0.3480868339538574,0.3164477944374084,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.8889603614807129,0.5015324950218201,0.4771465957164764,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.8372994661331177,0.4171700179576874,0.2939192056655884,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.8603473901748657,0.4545131027698517,0.4330461621284485,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.7505965828895569,0.2974355518817901,1.3549286127090454,291.0536193847656,291.1499938964844,289.120361328125,287.0289306640625,291.062255859375,297.2580871582031,291.0541687011719,1.0,0.6557008624076843,1.0,1.0,0.2806780338287353,1.0,-3.4532463550567627,2.629589319229126,0.8236569762229919,1.851520299911499,0.0,0.0,0.0,200.878662109375,219.0,18.64393615722656,-0.0,3533.277099609375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.7903214693069458,0.3480868339538574,0.3164477944374084,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.8889603614807129,0.5015324950218201,0.4771465957164764,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.8372994661331177,0.4171700179576874,0.2939192056655884,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.8603473901748657,0.4545131027698517,0.4330461621284485,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.7505965828895569,0.2974355518817901,1.3549286127090454,291.0536193847656,291.1499938964844,289.120361328125,287.0289306640625,291.062255859375,297.2580871582031,291.0541687011719,1.0,0.6557008624076843,1.0,1.0,0.2806780338287353,1.0,-3.4532463550567627,2.629589319229126,0.8236569762229919,1.851520299911499,0.0,0.0,0.0,200.878662109375,219.0,18.64393615722656,-0.0,3533.277099609375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.7841256856918335,0.3490234613418579,0.3175207376480102,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8821516633033752,0.5032401084899902,0.4789957404136657,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.8317323327064514,0.4190196394920349,0.2953872084617615,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8541244268417358,0.4561798274517059,0.4348622262477875,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.7450568675994873,0.2981071472167969,1.3591140508651731,291.0692443847656,291.1499938964844,289.0976257324219,287.0367431640625,291.07891845703125,297.2568054199219,291.0698547363281,1.0,0.6609386205673218,1.0,1.0,0.2849012911319732,1.0,-3.4657459259033203,2.62453031539917,0.8412156701087952,1.843722105026245,0.0,0.0,0.0,208.0615081787109,222.0,21.0581283569336,-0.0,3605.66552734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.7841256856918335,0.3490234613418579,0.3175207376480102,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8821516633033752,0.5032401084899902,0.4789957404136657,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.8317323327064514,0.4190196394920349,0.2953872084617615,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8541244268417358,0.4561798274517059,0.4348622262477875,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.7450568675994873,0.2981071472167969,1.3591140508651731,291.0692443847656,291.1499938964844,289.0976257324219,287.0367431640625,291.07891845703125,297.2568054199219,291.0698547363281,1.0,0.6609386205673218,1.0,1.0,0.2849012911319732,1.0,-3.4657459259033203,2.62453031539917,0.8412156701087952,1.843722105026245,0.0,0.0,0.0,208.0615081787109,222.0,21.0581283569336,-0.0,3605.66552734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.7802329659461975,0.350000649690628,0.3185590505599975,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.8779398798942566,0.5049846172332764,0.4808059930801391,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.8283827304840088,0.4209046065807342,0.2968239784240722,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.850321888923645,0.4578754901885986,0.4366297721862793,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.7415764331817627,0.2988223135471344,1.3631287813186646,291.0853576660156,291.1499938964844,289.0740051269531,287.0443420410156,291.09527587890625,297.25604248046875,291.0859680175781,1.0,0.6651322841644287,1.0,1.0,0.2891245484352112,1.0,-3.4778552055358887,2.619077205657959,0.8587781190872192,1.8355947732925413,0.0,0.0,0.0,213.29025268554688,225.0,22.02584457397461,-0.0,3665.990478515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.7802329659461975,0.350000649690628,0.3185590505599975,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.8779398798942566,0.5049846172332764,0.4808059930801391,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.8283827304840088,0.4209046065807342,0.2968239784240722,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.850321888923645,0.4578754901885986,0.4366297721862793,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.7415764331817627,0.2988223135471344,1.3631287813186646,291.0853576660156,291.1499938964844,289.0740051269531,287.0443420410156,291.09527587890625,297.25604248046875,291.0859680175781,1.0,0.6651322841644287,1.0,1.0,0.2891245484352112,1.0,-3.4778552055358887,2.619077205657959,0.8587781190872192,1.8355947732925413,0.0,0.0,0.0,213.29025268554688,225.0,22.02584457397461,-0.0,3665.990478515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09326171875,0.7787808775901794,0.3504997193813324,0.3190725445747375,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.8763887286186218,0.5058656930923462,0.4817035794258117,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.8271797895431519,0.4218568801879883,0.2975371778011322,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.8489333987236023,0.4587309658527374,0.4375045001506805,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.7402752637863159,0.2991946935653686,1.3651235103607178,291.0933837890625,291.1499938964844,289.0619201660156,287.0480651855469,291.1033020019531,297.2558288574219,291.093994140625,1.0,0.6670002937316895,1.0,1.0,0.2912361919879913,1.0,-3.483861923217773,2.616288185119629,0.8675735592842102,1.8314698934555047,0.0,0.0,0.0,215.46652221679688,225.0,22.179906845092773,-0.0,3693.576171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.7775320410728455,0.3509989082813263,0.3195829689502716,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.875065267086029,0.5067460536956787,0.4825969338417053,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.8261704444885254,0.4228097200393677,0.2982479929924011,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8477548956871033,0.4595859944820404,0.438374787569046,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.7391554713249207,0.2995727658271789,1.3671201467514038,291.09869384765625,291.1499938964844,289.0497131347656,287.0517272949219,291.10498046875,297.255615234375,291.0989074707031,1.0,0.6687755584716797,1.0,1.0,0.2924498915672302,1.0,-3.489853620529175,2.6162569522857666,0.8735967874526978,1.830088973045349,0.0,0.0,0.0,217.461654663086,213.0,17.579570770263672,-0.0,3720.154052734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.7816999554634094,0.3519555628299713,0.3203111886978149,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8799682855606079,0.5084586143493652,0.4840716421604156,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.83065265417099,0.4246756732463836,0.2994436621665954,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8523216843605042,0.4612525701522827,0.4398065507411957,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.7427119612693787,0.3003153502941131,1.3697675466537476,291.1029663085937,291.1499938964844,289.02496337890625,287.058837890625,291.1063232421875,297.2548522949219,291.1031188964844,1.0,0.6679196357727051,1.0,1.0,0.2948773503303528,1.0,-3.498853206634521,2.614465475082397,0.8843877911567688,1.8263039588928225,0.0,0.0,0.0,214.2382202148437,201.0,9.157121658325195,-0.0,3723.05224609375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.7816999554634094,0.3519555628299713,0.3203111886978149,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8799682855606079,0.5084586143493652,0.4840716421604156,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.83065265417099,0.4246756732463836,0.2994436621665954,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8523216843605042,0.4612525701522827,0.4398065507411957,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.7427119612693787,0.3003153502941131,1.3697675466537476,291.1029663085937,291.1499938964844,289.02496337890625,287.058837890625,291.1063232421875,297.2548522949219,291.1031188964844,1.0,0.6679196357727051,1.0,1.0,0.2948773503303528,1.0,-3.498853206634521,2.614465475082397,0.8843877911567688,1.8263039588928225,0.0,0.0,0.0,214.2382202148437,201.0,9.157121658325195,-0.0,3723.05224609375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7901475429534912,0.3528887927532196,0.3208588659763336,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8897368311882019,0.5101316571235657,0.4853426516056061,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8393140435218811,0.4265168309211731,0.3004985451698303,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8614290952682495,0.4628853797912597,0.4410401582717895,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7500604391098022,0.3010588586330414,1.3716365098953247,291.1053771972656,291.1499938964844,289.0,287.065673828125,291.1072998046875,297.25390625,291.10546875,1.0,0.6649551391601562,1.0,1.0,0.2973047792911529,1.0,-3.506042957305908,2.611398935317993,0.8946439623832703,1.8215690851211548,0.0,0.0,0.0,206.85948181152344,189.0,4.941335201263428,-0.0,3696.59814453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7901475429534912,0.3528887927532196,0.3208588659763336,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8897368311882019,0.5101316571235657,0.4853426516056061,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8393140435218811,0.4265168309211731,0.3004985451698303,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8614290952682495,0.4628853797912597,0.4410401582717895,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7500604391098022,0.3010588586330414,1.3716365098953247,291.1053771972656,291.1499938964844,289.0,287.065673828125,291.1072998046875,297.25390625,291.10546875,1.0,0.6649551391601562,1.0,1.0,0.2973047792911529,1.0,-3.506042957305908,2.611398935317993,0.8946439623832703,1.8215690851211548,0.0,0.0,0.0,206.85948181152344,189.0,4.941335201263428,-0.0,3696.59814453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.8015810251235962,0.3538011014461517,0.3213125169277191,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.9029254913330078,0.5117684602737427,0.4864998757839203,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.8510856032371521,0.4283359050750732,0.3014792203903198,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.8739010691642761,0.4644874930381775,0.4421649575233459,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.7602507472038269,0.3018041253089905,1.3731322288513184,291.10382080078125,291.1499938964844,288.9750366210937,287.0722045898437,291.1031494140625,297.2528686523437,291.103759765625,1.0,0.6608210802078247,1.0,1.0,0.2990555465221405,1.0,-3.512312889099121,2.60986065864563,0.9024521708488464,1.8185151815414429,0.0,0.0,0.0,197.35205078125,177.0,-0.6464787721633911,-0.0,3655.010009765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
