time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.8015810251235962,0.3538011014461517,0.3213125169277191,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.9029254913330078,0.5117684602737427,0.4864998757839203,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.8510856032371521,0.4283359050750732,0.3014792203903198,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.8739010691642761,0.4644874930381775,0.4421649575233459,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.7602507472038269,0.3018041253089905,1.3731322288513184,291.10382080078125,291.1499938964844,288.9750366210937,287.0722045898437,291.1031494140625,297.2528686523437,291.103759765625,1.0,0.6608210802078247,1.0,1.0,0.2990555465221405,1.0,-3.512312889099121,2.60986065864563,0.9024521708488464,1.8185151815414429,0.0,0.0,0.0,197.35205078125,177.0,-0.6464787721633911,-0.0,3655.010009765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.8151164054870605,0.3546778857707977,0.3216949701309204,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.9202584624290466,0.5133562684059143,0.4875692427158355,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8657916188240051,0.430120050907135,0.3024048209190368,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8893620371818542,0.4660466611385345,0.4432076811790466,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.7730549573898315,0.3025396168231964,1.3743896484375,291.1004638671875,291.1499938964844,288.9502868652344,287.0783996582031,291.0988464355469,297.2515869140625,291.100341796875,1.0,0.6560415029525757,1.0,1.0,0.300806313753128,1.0,-3.517939805984497,2.607940435409546,0.9099991917610168,1.815187692642212,0.0,0.0,0.0,186.73220825195312,165.0,-3.5716986656188965,-0.0,3605.0087890625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.8151164054870605,0.3546778857707977,0.3216949701309204,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.9202584624290466,0.5133562684059143,0.4875692427158355,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8657916188240051,0.430120050907135,0.3024048209190368,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8893620371818542,0.4660466611385345,0.4432076811790466,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.7730549573898315,0.3025396168231964,1.3743896484375,291.1004638671875,291.1499938964844,288.9502868652344,287.0783996582031,291.0988464355469,297.2515869140625,291.100341796875,1.0,0.6560415029525757,1.0,1.0,0.300806313753128,1.0,-3.517939805984497,2.607940435409546,0.9099991917610168,1.815187692642212,0.0,0.0,0.0,186.73220825195312,165.0,-3.5716986656188965,-0.0,3605.0087890625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.8224019408226013,0.3551055490970611,0.3218667209148407,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.9306149482727052,0.5141344666481018,0.488078773021698,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.8743194341659546,0.4310013949871063,0.3028525412082672,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.8982139229774475,0.4668124318122864,0.4437057375907898,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.780474066734314,0.302904337644577,1.3749581575393677,291.0986022949219,291.1499938964844,288.9380798339844,287.0813293457031,291.0967712402344,297.2508850097656,291.0984802246094,1.0,0.6534984707832336,1.0,1.0,0.3016816973686218,1.0,-3.520580768585205,2.6068577766418457,0.9137228727340698,1.8134303092956543,0.0,0.0,0.0,181.17095947265625,165.0,-4.278332233428955,-0.0,3578.013916015625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.8302087783813477,0.3555284440517425,0.322029560804367,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.9417733550071716,0.5149047374725342,0.4885759353637695,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.8836801648139954,0.4318778812885284,0.3032932877540588,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.9079840779304504,0.4675712883472442,0.4441924691200256,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.7886004447937012,0.3032681941986084,1.37550151348114,291.0971374511719,291.1499938964844,288.9259948730469,287.0841979980469,291.095703125,297.25018310546875,291.0970764160156,1.0,0.6508885025978088,1.0,1.0,0.3026810884475708,1.0,-3.523143768310547,2.605331420898437,0.9178124070167542,1.8112447261810305,0.0,0.0,0.0,175.50502014160156,153.0,-4.031309604644775,-0.0,3550.15478515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8481671810150146,0.3563694655895233,0.3223404288291931,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.965489387512207,0.5164311528205872,0.4895459413528442,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9051549434661864,0.4336248338222503,0.3041626214981079,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9323553442955016,0.4690770506858825,0.4451438188552856,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8071222305297852,0.3039991557598114,1.3765549659729004,291.09521484375,291.1499938964844,288.9023742675781,287.0896301269531,291.0941772460937,297.24884033203125,291.0951538085937,1.0,0.6455308198928833,1.0,1.0,0.3046798408031463,1.0,-3.528141498565674,2.602127313613892,0.9260141849517822,1.8067511320114136,0.0,0.0,0.0,163.95848083496094,141.0,-3.024327278137207,-0.0,3492.70654296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8481671810150146,0.3563694655895233,0.3223404288291931,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.965489387512207,0.5164311528205872,0.4895459413528442,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9051549434661864,0.4336248338222503,0.3041626214981079,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9323553442955016,0.4690770506858825,0.4451438188552856,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8071222305297852,0.3039991557598114,1.3765549659729004,291.09521484375,291.1499938964844,288.9023742675781,287.0896301269531,291.0941772460937,297.24884033203125,291.0951538085937,1.0,0.6455308198928833,1.0,1.0,0.3046798408031463,1.0,-3.528141498565674,2.602127313613892,0.9260141849517822,1.8067511320114136,0.0,0.0,0.0,163.95848083496094,141.0,-3.024327278137207,-0.0,3492.70654296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8706709742546082,0.3572069406509399,0.3226402997970581,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9893794655799866,0.5179418921470642,0.4904927313327789,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.933703064918518,0.435366541147232,0.3050221502780914,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9607920050621032,0.4705700576305389,0.4460747241973877,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8278158903121948,0.3047377467155456,1.3776030540466309,291.093994140625,291.1499938964844,288.879638671875,287.0946655273437,291.0934143066406,297.24755859375,291.093994140625,1.0,0.6400482058525085,1.0,1.0,0.3066785931587219,1.0,-3.533055067062378,2.598850965499878,0.9342041611671448,1.802221179008484,0.0,0.0,0.0,152.22064208984375,144.0,-2.00876522064209,-0.0,3433.7333984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8706709742546082,0.3572069406509399,0.3226402997970581,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9893794655799866,0.5179418921470642,0.4904927313327789,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.933703064918518,0.435366541147232,0.3050221502780914,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9607920050621032,0.4705700576305389,0.4460747241973877,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8278158903121948,0.3047377467155456,1.3776030540466309,291.093994140625,291.1499938964844,288.879638671875,287.0946655273437,291.0934143066406,297.24755859375,291.093994140625,1.0,0.6400482058525085,1.0,1.0,0.3066785931587219,1.0,-3.533055067062378,2.598850965499878,0.9342041611671448,1.802221179008484,0.0,0.0,0.0,152.22064208984375,144.0,-2.00876522064209,-0.0,3433.7333984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8827672600746155,0.3580352067947387,0.3231863379478454,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9990000128746032,0.5194478631019592,0.4910397529602051,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9489091038703918,0.4371010959148407,0.3060733675956726,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9741437435150146,0.4720509946346283,0.4472597539424896,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8383936285972595,0.3054819703102112,1.3799396753311155,291.0948791503906,291.1499938964844,288.8580017089844,287.0992736816406,291.0956420898437,297.24639892578125,291.094970703125,1.0,0.6387109160423279,1.0,1.0,0.3089211583137512,1.0,-3.539930820465088,2.5961146354675293,0.943816304206848,1.7978308200836182,0.0,0.0,0.0,147.2658233642578,147.0,0.6492002606391907,-0.0,3420.22265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8827672600746155,0.3580352067947387,0.3231863379478454,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9990000128746032,0.5194478631019592,0.4910397529602051,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9489091038703918,0.4371010959148407,0.3060733675956726,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9741437435150146,0.4720509946346283,0.4472597539424896,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8383936285972595,0.3054819703102112,1.3799396753311155,291.0948791503906,291.1499938964844,288.8580017089844,287.0992736816406,291.0956420898437,297.24639892578125,291.094970703125,1.0,0.6387109160423279,1.0,1.0,0.3089211583137512,1.0,-3.539930820465088,2.5961146354675293,0.943816304206848,1.7978308200836182,0.0,0.0,0.0,147.2658233642578,147.0,0.6492002606391907,-0.0,3420.22265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.8856329321861267,0.3588221073150635,0.3238609731197357,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.9990000128746032,0.5211754441261292,0.488628089427948,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.9528080224990844,0.4388010799884796,0.307229071855545,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.977274477481842,0.4734945893287658,0.4485833942890167,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.8409350514411926,0.3062015771865845,1.3829954862594604,291.09722900390625,291.1499938964844,288.83770751953125,287.1034545898437,291.09881591796875,297.2456359863281,291.0973815917969,1.0,0.63902348279953,1.0,1.0,0.3111637532711029,1.0,-3.544496774673462,2.5917532444000244,0.9527435302734376,1.792327880859375,0.0,0.0,0.0,146.5132598876953,165.0,2.6706202030181885,-0.0,3426.6015625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.8856329321861267,0.3588221073150635,0.3238609731197357,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.9990000128746032,0.5211754441261292,0.488628089427948,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.9528080224990844,0.4388010799884796,0.307229071855545,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.977274477481842,0.4734945893287658,0.4485833942890167,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.8409350514411926,0.3062015771865845,1.3829954862594604,291.09722900390625,291.1499938964844,288.83770751953125,287.1034545898437,291.09881591796875,297.2456359863281,291.0973815917969,1.0,0.63902348279953,1.0,1.0,0.3111637532711029,1.0,-3.544496774673462,2.5917532444000244,0.9527435302734376,1.792327880859375,0.0,0.0,0.0,146.5132598876953,165.0,2.6706202030181885,-0.0,3426.6015625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.8824903964996338,0.3592264354228973,0.3242703676223755,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9990000128746032,0.5220035910606384,0.4933051764965057,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.949459195137024,0.4396645426750183,0.3078644573688507,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9742454290390016,0.4742290377616882,0.4493221044540405,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.8382169604301453,0.3065794706344604,1.3849122524261477,291.0987854003906,291.1499938964844,288.828125,287.1053771972656,291.10162353515625,297.24542236328125,291.0990600585937,1.0,0.6417668461799622,1.0,1.0,0.3122850358486175,1.0,-3.5544958114624023,2.594881057739258,0.9596147537231444,1.7929189205169678,0.0,0.0,0.0,148.46852111816406,165.0,3.9323959350585938,-0.0,3462.65283203125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.8735399842262268,0.359605997800827,0.3247815370559692,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.9925513863563538,0.5226374864578247,0.4949263334274292,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.939033269882202,0.4405061900615692,0.3085806667804718,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.9648483395576476,0.4749417006969452,0.4501701295375824,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.8304463028907776,0.3069381713867187,1.387363076210022,291.1013488769531,291.1499938964844,288.8189697265625,287.107177734375,291.1039123535156,297.24444580078125,291.1015319824219,1.0,0.645248293876648,1.0,1.0,0.3133336007595062,1.0,-3.5618789196014404,2.5963785648345947,0.9655003547668456,1.7928757667541504,0.0,0.0,0.0,153.08535766601562,183.0,5.0224432945251465,-0.0,3508.648193359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.8623161911964417,0.359977662563324,0.3253413736820221,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9820581674575806,0.5232997536659241,0.4957760274410248,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9253273010253906,0.4413619041442871,0.3093499541282654,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9519025087356568,0.4756634831428528,0.4510852694511413,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.8205726742744446,0.3072930574417114,1.3900765180587769,291.1035461425781,291.1499938964844,288.8099060058594,287.10894775390625,291.1064147949219,297.2433776855469,291.103759765625,1.0,0.6494764089584351,1.0,1.0,0.3144240975379944,1.0,-3.568885803222656,2.5975050926208496,0.9713807702064514,1.7924025058746338,0.0,0.0,0.0,159.26974487304688,183.0,5.522547245025635,-0.0,3563.424560546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.851703941822052,0.360304981470108,0.3258723020553589,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.9707028865814208,0.5239167213439941,0.4965949952602386,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.9122153520584106,0.4421385526657104,0.3100729882717132,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.9385719895362854,0.4763164818286896,0.4519476294517517,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.8107898831367493,0.3076081871986389,1.3926690816879272,291.1058959960937,291.1499938964844,288.802001953125,287.1104736328125,291.10906982421875,297.2423400878906,291.10614013671875,1.0,0.6537837982177734,1.0,1.0,0.3154307305812835,1.0,-3.575535297393799,2.5986618995666504,0.9768733382225036,1.792036771774292,0.0,0.0,0.0,165.78021240234375,201.0,6.154876708984375,-0.0,3619.538330078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.8307417035102844,0.3609460890293121,0.3270024955272674,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.9441311955451964,0.5252026915550232,0.4983742833137512,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.8878512382507324,0.4437213540077209,0.3116025328636169,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.9106873869895936,0.4776409268379211,0.4537751972675323,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.7894459366798401,0.3082295954227447,1.398223638534546,291.11181640625,291.1499938964844,288.7870483398437,287.11328125,291.11572265625,297.2401733398437,291.1120910644531,1.0,0.6635791063308716,1.0,1.0,0.3175278604030609,1.0,-3.5897552967071533,2.601296901702881,0.988458216190338,1.79142427444458,0.0,0.0,0.0,181.05897521972656,219.0,7.805622100830078,-0.0,3748.537841796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.8307417035102844,0.3609460890293121,0.3270024955272674,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.9441311955451964,0.5252026915550232,0.4983742833137512,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.8878512382507324,0.4437213540077209,0.3116025328636169,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.9106873869895936,0.4776409268379211,0.4537751972675323,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.7894459366798401,0.3082295954227447,1.398223638534546,291.11181640625,291.1499938964844,288.7870483398437,287.11328125,291.11572265625,297.2401733398437,291.1120910644531,1.0,0.6635791063308716,1.0,1.0,0.3175278604030609,1.0,-3.5897552967071533,2.601296901702881,0.988458216190338,1.79142427444458,0.0,0.0,0.0,181.05897521972656,219.0,7.805622100830078,-0.0,3748.537841796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8117702603340149,0.3615376949310303,0.3281412124633789,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.9177616834640504,0.5264683365821838,0.5001968741416931,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8664495348930359,0.4452596306800842,0.3131426274776459,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.8878387212753296,0.4789193868637085,0.4556158185005188,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.7700888514518738,0.3088071048259735,1.4038455486297607,291.1168212890625,291.1499938964844,288.7742919921875,287.1156005859375,291.1201477050781,297.23785400390625,291.1170349121094,1.0,0.6739800572395325,1.0,1.0,0.3191210627555847,1.0,-3.604147911071777,2.6056666374206543,0.998481273651123,1.792506456375122,0.0,0.0,0.0,197.76226806640625,237.0,7.039793968200684,-0.0,3887.76025390625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8117702603340149,0.3615376949310303,0.3281412124633789,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.9177616834640504,0.5264683365821838,0.5001968741416931,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8664495348930359,0.4452596306800842,0.3131426274776459,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.8878387212753296,0.4789193868637085,0.4556158185005188,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.7700888514518738,0.3088071048259735,1.4038455486297607,291.1168212890625,291.1499938964844,288.7742919921875,287.1156005859375,291.1201477050781,297.23785400390625,291.1170349121094,1.0,0.6739800572395325,1.0,1.0,0.3191210627555847,1.0,-3.604147911071777,2.6056666374206543,0.998481273651123,1.792506456375122,0.0,0.0,0.0,197.76226806640625,237.0,7.039793968200684,-0.0,3887.76025390625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.7937124967575073,0.3620800971984863,0.3292633295059204,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.8961859941482544,0.527696430683136,0.5020163655281067,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.8482504487037659,0.4467518627643585,0.3146723806858063,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.8682674765586853,0.4801499247550964,0.4574408829212188,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.7535521388053894,0.3093408644199371,1.409412503242493,291.122314453125,291.1499938964844,288.7640075683594,287.117431640625,291.12603759765625,297.23541259765625,291.12255859375,1.0,0.6846152544021606,1.0,1.0,0.3207142651081085,1.0,-3.618419885635376,2.6099870204925537,1.0084328651428225,1.7935447692871094,0.0,0.0,0.0,215.2433319091797,240.0,7.643898010253906,-0.0,4032.560302734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.7937124967575073,0.3620800971984863,0.3292633295059204,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.8961859941482544,0.527696430683136,0.5020163655281067,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.8482504487037659,0.4467518627643585,0.3146723806858063,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.8682674765586853,0.4801499247550964,0.4574408829212188,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.7535521388053894,0.3093408644199371,1.409412503242493,291.122314453125,291.1499938964844,288.7640075683594,287.117431640625,291.12603759765625,297.23541259765625,291.12255859375,1.0,0.6846152544021606,1.0,1.0,0.3207142651081085,1.0,-3.618419885635376,2.6099870204925537,1.0084328651428225,1.7935447692871094,0.0,0.0,0.0,215.2433319091797,240.0,7.643898010253906,-0.0,4032.560302734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.7880765199661255,0.3623395562171936,0.3297159373760223,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.8898839354515076,0.5282987952232361,0.5028136372566223,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.8428640961647034,0.4474858939647674,0.3153532445430755,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.8623903393745422,0.4807515740394592,0.4582386612892151,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.7485934495925903,0.3095947504043579,1.411655068397522,291.1256103515625,291.1499938964844,288.75982666015625,287.1181640625,291.12957763671875,297.23419189453125,291.1258850097656,1.0,0.6881794333457947,1.0,1.0,0.3215108513832092,1.0,-3.624403953552246,2.6113510131835938,1.0130529403686523,1.793558955192566,0.0,0.0,0.0,221.3753356933593,240.0,8.36968994140625,-0.0,4086.18359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.7840043306350708,0.3626012802124023,0.3301159143447876,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.8853641748428345,0.528900146484375,0.5035534501075745,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.8390640616416931,0.4482201337814331,0.315992146730423,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.8582138419151306,0.4813516139984131,0.4589781463146209,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.7450496554374695,0.309847891330719,1.413622498512268,291.1283569335937,291.1499938964844,288.7563781738281,287.1187744140625,291.1316223144531,297.2330322265625,291.1285400390625,1.0,0.6911504864692688,1.0,1.0,0.3220325410366058,1.0,-3.6298015117645264,2.6131887435913086,1.0166126489639282,1.7941566705703735,0.0,0.0,0.0,226.1155548095703,243.0,7.746283531188965,-0.0,4129.80126953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.7783921360969543,0.3631288111209869,0.3308324217796325,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.8792014122009277,0.5300959944725037,0.5049352645874023,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.8339818716049194,0.4496869742870331,0.3172009885311126,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.8525733351707458,0.4825454950332641,0.4603591859340668,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.7402111887931824,0.3103562295436859,1.4171222448349,291.13336181640625,291.1499938964844,288.7516174316406,287.1195983886719,291.1368103027344,297.2308959960937,291.13360595703125,1.0,0.6958246231079102,1.0,1.0,0.3230758607387543,1.0,-3.639653444290161,2.6163296699523926,1.0233237743377686,1.7950701713562012,0.0,0.0,0.0,233.21665954589844,246.0,7.405566215515137,-0.0,4200.09423828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.7783921360969543,0.3631288111209869,0.3308324217796325,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.8792014122009277,0.5300959944725037,0.5049352645874023,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.8339818716049194,0.4496869742870331,0.3172009885311126,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.8525733351707458,0.4825454950332641,0.4603591859340668,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.7402111887931824,0.3103562295436859,1.4171222448349,291.13336181640625,291.1499938964844,288.7516174316406,287.1195983886719,291.1368103027344,297.2308959960937,291.13360595703125,1.0,0.6958246231079102,1.0,1.0,0.3230758607387543,1.0,-3.639653444290161,2.6163296699523926,1.0233237743377686,1.7950701713562012,0.0,0.0,0.0,233.21665954589844,246.0,7.405566215515137,-0.0,4200.09423828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.774714469909668,0.36367267370224,0.3314893543720245,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.8752287030220032,0.5312942266464233,0.5062410831451416,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.8307964205741882,0.4511638283729553,0.3183588087558746,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.8489762544631958,0.4837429821491241,0.4616652429103851,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.7370665669441223,0.3108789622783661,1.4203150272369385,291.1400146484375,291.1499938964844,288.75,287.119873046875,291.14422607421875,297.2290954589844,291.1402893066406,1.0,0.6994847655296326,1.0,1.0,0.3241191804409027,1.0,-3.648820638656616,2.618990659713745,1.0298300981521606,1.795692801475525,0.0,0.0,0.0,238.388412475586,234.0,8.946694374084473,-0.0,4256.87744140625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.774714469909668,0.36367267370224,0.3314893543720245,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.8752287030220032,0.5312942266464233,0.5062410831451416,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.8307964205741882,0.4511638283729553,0.3183588087558746,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.8489762544631958,0.4837429821491241,0.4616652429103851,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.7370665669441223,0.3108789622783661,1.4203150272369385,291.1400146484375,291.1499938964844,288.75,287.119873046875,291.14422607421875,297.2290954589844,291.1402893066406,1.0,0.6994847655296326,1.0,1.0,0.3241191804409027,1.0,-3.648820638656616,2.618990659713745,1.0298300981521606,1.795692801475525,0.0,0.0,0.0,238.388412475586,234.0,8.946694374084473,-0.0,4256.87744140625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7778497338294983,0.3642410039901733,0.3318690061569214,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8790152072906494,0.5324995517730713,0.5072404146194458,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8343475461006165,0.4526571929454803,0.31929612159729,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8525238633155823,0.4849494993686676,0.462666243314743,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.739827036857605,0.3114234507083893,1.422110915184021,291.1453857421875,291.1499938964844,288.75,287.119873046875,291.1484069824219,297.2276916503906,291.14556884765625,1.0,0.6984916925430298,1.0,1.0,0.3245929777622223,1.0,-3.654977560043335,2.621474027633667,1.033503532409668,1.796872854232788,0.0,0.0,0.0,235.477279663086,222.0,7.462853908538818,-0.0,4255.3037109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7778497338294983,0.3642410039901733,0.3318690061569214,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8790152072906494,0.5324995517730713,0.5072404146194458,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8343475461006165,0.4526571929454803,0.31929612159729,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8525238633155823,0.4849494993686676,0.462666243314743,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.739827036857605,0.3114234507083893,1.422110915184021,291.1453857421875,291.1499938964844,288.75,287.119873046875,291.1484069824219,297.2276916503906,291.14556884765625,1.0,0.6984916925430298,1.0,1.0,0.3245929777622223,1.0,-3.654977560043335,2.621474027633667,1.033503532409668,1.796872854232788,0.0,0.0,0.0,235.477279663086,222.0,7.462853908538818,-0.0,4255.3037109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7850640416145325,0.3648441731929779,0.3321150839328766,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8874436020851135,0.533717155456543,0.5080782175064087,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8419521450996399,0.4541753232479095,0.3201225101947784,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8604000210762024,0.4861724078655243,0.463509202003479,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7461569309234619,0.3120055198669433,1.4232442378997805,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1523132324219,297.2266540527344,291.1498413085937,1.0,0.6953899264335632,1.0,1.0,0.3250667750835418,1.0,-3.659654855728149,2.623021125793457,1.0366337299346924,1.797404408454895,0.0,0.0,0.0,228.13424682617188,210.0,6.376039028167725,-0.0,4222.01953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7850640416145325,0.3648441731929779,0.3321150839328766,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8874436020851135,0.533717155456543,0.5080782175064087,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8419521450996399,0.4541753232479095,0.3201225101947784,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8604000210762024,0.4861724078655243,0.463509202003479,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7461569309234619,0.3120055198669433,1.4232442378997805,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1523132324219,297.2266540527344,291.1498413085937,1.0,0.6953899264335632,1.0,1.0,0.3250667750835418,1.0,-3.659654855728149,2.623021125793457,1.0366337299346924,1.797404408454895,0.0,0.0,0.0,228.13424682617188,210.0,6.376039028167725,-0.0,4222.01953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.7897555232048035,0.3651581704616546,0.3322151303291321,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8928913474082947,0.5343309640884399,0.508465588092804,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8468690514564514,0.4549439251422882,0.3205155730247497,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8655276298522949,0.4867904186248779,0.4639005959033966,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.7503083348274231,0.3123117387294769,1.4237060546875,291.1517333984375,291.1499938964844,288.75,287.119873046875,291.154296875,297.226318359375,291.1518859863281,1.0,0.6933656930923462,1.0,1.0,0.3253036737442016,1.0,-3.661740779876709,2.6236226558685303,1.0381181240081787,1.79755437374115,0.0,0.0,0.0,223.5294952392578,210.0,6.092050552368164,-0.0,4198.82763671875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.795032262802124,0.3654776215553283,0.3323073387145996,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.899005115032196,0.5349461436271667,0.5088405609130859,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8524278402328491,0.4557166397571563,0.3209014534950256,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.8713260889053345,0.4874109029769897,0.4642806053161621,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.7550268173217773,0.312626451253891,1.424139380455017,291.1529846191406,291.1499938964844,288.75,287.119873046875,291.1544189453125,297.2260131835937,291.15301513671875,1.0,0.691150426864624,1.0,1.0,0.3252820074558258,1.0,-3.663746118545532,2.62499475479126,1.0387511253356934,1.798498272895813,0.0,0.0,0.0,218.5470123291016,198.0,4.526852607727051,-0.0,4173.03271484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8020772337913513,0.3658607006072998,0.3324071168899536,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.907277524471283,0.5356789827346802,0.5092740654945374,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8599332571029663,0.4566425085067749,0.3213550746440887,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.879133403301239,0.4881522357463836,0.4647218883037567,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.7614242434501648,0.3130109310150146,1.4246318340301514,291.1534118652344,291.1499938964844,288.75,287.119873046875,291.15435791015625,297.2256774902344,291.1534423828125,1.0,0.6883018612861633,1.0,1.0,0.3252559900283813,1.0,-3.666057109832764,2.626641273498535,1.0394158363342283,1.7996770143508911,0.0,0.0,0.0,212.2025756835937,198.0,2.7685720920562744,-0.0,4139.49853515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
