time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8071520924568176,0.3661153018474579,0.3324677050113678,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.9136345982551576,0.5361641645431519,0.5095542669296265,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8654273152351379,0.4572585225105285,0.3216525018215179,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8848215341567993,0.4886441230773926,0.4650083184242248,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.766119122505188,0.3132703304290771,1.4249482154846191,291.15362548828125,291.1499938964844,288.75,287.119873046875,291.1543273925781,297.2254638671875,291.1536560058594,1.0,0.6863240003585815,1.0,1.0,0.3252386450767517,1.0,-3.667550563812256,2.627704620361328,1.0398459434509275,1.8004566431045532,0.0,0.0,0.0,207.82687377929688,186.0,1.96918785572052,-0.0,4116.07666015625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8205356001853943,0.366749107837677,0.3326031565666199,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.932172417640686,0.5373648405075073,0.5102288126945496,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8809930682182312,0.4587944447994232,0.3223824799060821,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.9007799625396729,0.4898652732372284,0.4657019972801208,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.7794555425643921,0.3139284253120422,1.4257173538208008,291.15386962890625,291.1499938964844,288.75,287.119873046875,291.1542053222656,297.2249450683594,291.1539001464844,1.0,0.6811737418174744,1.0,1.0,0.3251952826976776,1.0,-3.67116379737854,2.6302828788757324,1.0408810377120972,1.8023439645767207,0.0,0.0,0.0,196.51646423339844,174.0,0.8121762871742249,-0.0,4054.789306640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8205356001853943,0.366749107837677,0.3326031565666199,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.932172417640686,0.5373648405075073,0.5102288126945496,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8809930682182312,0.4587944447994232,0.3223824799060821,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.9007799625396729,0.4898652732372284,0.4657019972801208,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.7794555425643921,0.3139284253120422,1.4257173538208008,291.15386962890625,291.1499938964844,288.75,287.119873046875,291.1542053222656,297.2249450683594,291.1539001464844,1.0,0.6811737418174744,1.0,1.0,0.3251952826976776,1.0,-3.67116379737854,2.6302828788757324,1.0408810377120972,1.8023439645767207,0.0,0.0,0.0,196.51646423339844,174.0,0.8121762871742249,-0.0,4054.789306640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.8355374336242676,0.3673771023750305,0.3327232003211975,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9532366991043092,0.5385472178459167,0.5108752250671387,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8993119597434998,0.4603226482868194,0.323099136352539,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9206239581108092,0.4910728931427002,0.4663721024990082,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.795193612575531,0.3145961463451385,1.4264799356460571,291.1533203125,291.1499938964844,288.75,287.119873046875,291.15313720703125,297.22442626953125,291.1533203125,1.0,0.6758456230163574,1.0,1.0,0.3250271379947662,1.0,-3.67467212677002,2.633211851119995,1.0414602756500244,1.8045493364334104,0.0,0.0,0.0,184.9038848876953,162.0,-0.4125130772590637,-0.0,3991.20751953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.8355374336242676,0.3673771023750305,0.3327232003211975,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9532366991043092,0.5385472178459167,0.5108752250671387,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8993119597434998,0.4603226482868194,0.323099136352539,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9206239581108092,0.4910728931427002,0.4663721024990082,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.795193612575531,0.3145961463451385,1.4264799356460571,291.1533203125,291.1499938964844,288.75,287.119873046875,291.15313720703125,297.22442626953125,291.1533203125,1.0,0.6758456230163574,1.0,1.0,0.3250271379947662,1.0,-3.67467212677002,2.633211851119995,1.0414602756500244,1.8045493364334104,0.0,0.0,0.0,184.9038848876953,162.0,-0.4125130772590637,-0.0,3991.20751953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8534441590309143,0.3679958581924438,0.3328295946121216,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9752525091171264,0.5397080779075623,0.5114957690238953,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9222260117530824,0.4618396162986755,0.3238038122653961,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9450136423110962,0.4922636747360229,0.467020720243454,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8133458495140076,0.3152693510055542,1.4272419214248655,291.1523742675781,291.1499938964844,288.75,287.119873046875,291.1519775390625,297.2239074707031,291.1523742675781,1.0,0.6704092025756836,1.0,1.0,0.3248589932918548,1.0,-3.678092002868652,2.6360976696014404,1.0419944524765017,1.806718826293945,0.0,0.0,0.0,173.13247680664062,150.0,-1.0577878952026367,-0.0,3926.271484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8534441590309143,0.3679958581924438,0.3328295946121216,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9752525091171264,0.5397080779075623,0.5114957690238953,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9222260117530824,0.4618396162986755,0.3238038122653961,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9450136423110962,0.4922636747360229,0.467020720243454,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8133458495140076,0.3152693510055542,1.4272419214248655,291.1523742675781,291.1499938964844,288.75,287.119873046875,291.1519775390625,297.2239074707031,291.1523742675781,1.0,0.6704092025756836,1.0,1.0,0.3248589932918548,1.0,-3.678092002868652,2.6360976696014404,1.0419944524765017,1.806718826293945,0.0,0.0,0.0,173.13247680664062,150.0,-1.0577878952026367,-0.0,3926.271484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.8639196753501892,0.3683022260665893,0.3328787088394165,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.986129105091095,0.5402808785438538,0.5117974281311035,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.9359797835350036,0.462594211101532,0.324152410030365,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.9581128358840942,0.4928531348705292,0.4673380255699157,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8229731321334839,0.3156077265739441,1.4276247024536133,291.15185546875,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.2236328125,291.1518249511719,1.0,0.6676635146141052,1.0,1.0,0.3247748911380768,1.0,-3.679775953292847,2.637523412704468,1.0422526597976685,1.8077914714813232,0.0,0.0,0.0,167.21246337890625,150.0,-1.2360795736312866,-0.0,3893.47314453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8756466507911682,0.3686070144176483,0.3329257071018219,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9966643452644348,0.5408492684364319,0.5120941400527954,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9506406784057616,0.4633466005325317,0.3244989514350891,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9713815450668336,0.493439108133316,0.4676513373851776,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8333550095558167,0.3159472644329071,1.4280099868774414,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.151123046875,297.2233581542969,291.15142822265625,1.0,0.6649042367935181,1.0,1.0,0.3247305154800415,1.0,-3.6814470291137695,2.63881254196167,1.04263436794281,1.8087351322174072,0.0,0.0,0.0,161.27798461914062,168.0,-1.148703932762146,-0.0,3860.518798828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.873136579990387,0.3691943883895874,0.33351531624794,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9946683049201964,0.5419668555259705,0.5132072567939758,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9482051730155944,0.4648347496986389,0.3255788385868072,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.968920350074768,0.4945944547653198,0.4688000679016113,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8312956690788269,0.3166232705116272,1.431321144104004,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.22271728515625,291.1509704589844,1.0,0.667727530002594,1.0,1.0,0.3246417343616485,1.0,-3.690151691436768,2.645021438598633,1.0451302528381348,1.8129669427871704,0.0,0.0,0.0,163.19615173339844,186.0,-0.6876758337020874,-0.0,3895.33837890625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.873136579990387,0.3691943883895874,0.33351531624794,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9946683049201964,0.5419668555259705,0.5132072567939758,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9482051730155944,0.4648347496986389,0.3255788385868072,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.968920350074768,0.4945944547653198,0.4688000679016113,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8312956690788269,0.3166232705116272,1.431321144104004,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.22271728515625,291.1509704589844,1.0,0.667727530002594,1.0,1.0,0.3246417343616485,1.0,-3.690151691436768,2.645021438598633,1.0451302528381348,1.8129669427871704,0.0,0.0,0.0,163.19615173339844,186.0,-0.6876758337020874,-0.0,3895.33837890625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8569437861442566,0.3696954548358917,0.3343252837657928,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9794429540634156,0.543012261390686,0.5145640969276428,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9284952878952026,0.466250866651535,0.326839417219162,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9502520561218262,0.4956808984279632,0.4701960384845733,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8170130252838135,0.3172421455383301,1.435867428779602,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.22149658203125,291.1508178710937,1.0,0.6743134260177612,1.0,1.0,0.3245529532432556,1.0,-3.7014238834381104,2.6529524326324463,1.048471450805664,1.8184947967529297,0.0,0.0,0.0,172.93040466308594,204.0,-0.3266712427139282,-0.0,3986.49365234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8569437861442566,0.3696954548358917,0.3343252837657928,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9794429540634156,0.543012261390686,0.5145640969276428,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9284952878952026,0.466250866651535,0.326839417219162,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9502520561218262,0.4956808984279632,0.4701960384845733,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8170130252838135,0.3172421455383301,1.435867428779602,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.22149658203125,291.1508178710937,1.0,0.6743134260177612,1.0,1.0,0.3245529532432556,1.0,-3.7014238834381104,2.6529524326324463,1.048471450805664,1.8184947967529297,0.0,0.0,0.0,172.93040466308594,204.0,-0.3266712427139282,-0.0,3986.49365234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8376865983009338,0.3701121509075165,0.3352062404155731,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9569303393363952,0.5439833998680115,0.5160067677497864,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.904386579990387,0.4675929248332977,0.3281632661819458,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9249568581581116,0.4966950118541717,0.4716797173023224,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7981458902359009,0.3177932500839233,1.4408565759658811,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.2197265625,291.1510314941406,1.0,0.6828747391700745,1.0,1.0,0.3245257437229156,1.0,-3.713600635528565,2.661284208297729,1.052316188812256,1.8242939710617063,0.0,0.0,0.0,186.6792907714844,222.0,0.1364367604255676,-0.0,4106.083984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8376865983009338,0.3701121509075165,0.3352062404155731,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9569303393363952,0.5439833998680115,0.5160067677497864,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.904386579990387,0.4675929248332977,0.3281632661819458,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9249568581581116,0.4966950118541717,0.4716797173023224,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7981458902359009,0.3177932500839233,1.4408565759658811,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.2197265625,291.1510314941406,1.0,0.6828747391700745,1.0,1.0,0.3245257437229156,1.0,-3.713600635528565,2.661284208297729,1.052316188812256,1.8242939710617063,0.0,0.0,0.0,186.6792907714844,222.0,0.1364367604255676,-0.0,4106.083984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8192864060401917,0.3704570829868316,0.3361007273197174,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9317258596420288,0.5448828935623169,0.5174669027328491,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8829554915428162,0.4688688218593597,0.3295023739337921,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.900972306728363,0.4976435005664825,0.4731848239898681,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7791311144828796,0.3182811141014099,1.4459574222564695,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.217529296875,291.1513061523437,1.0,0.6924023032188416,1.0,1.0,0.3244985342025757,1.0,-3.7259938716888414,2.6697561740875244,1.0562376976013184,1.830206155776977,0.0,0.0,0.0,202.59413146972656,240.0,0.3069218099117279,-0.0,4240.8212890625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8192864060401917,0.3704570829868316,0.3361007273197174,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9317258596420288,0.5448828935623169,0.5174669027328491,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8829554915428162,0.4688688218593597,0.3295023739337921,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.900972306728363,0.4976435005664825,0.4731848239898681,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7791311144828796,0.3182811141014099,1.4459574222564695,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.217529296875,291.1513061523437,1.0,0.6924023032188416,1.0,1.0,0.3244985342025757,1.0,-3.7259938716888414,2.6697561740875244,1.0562376976013184,1.830206155776977,0.0,0.0,0.0,202.59413146972656,240.0,0.3069218099117279,-0.0,4240.8212890625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8104332089424133,0.3706057965755462,0.3365439772605896,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9195351004600524,0.5453062057495117,0.5181907415390015,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8730496764183044,0.4694840013980865,0.3301697373390198,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8906088471412659,0.4980949163436889,0.4739344716072082,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7703429460525513,0.3185035288333893,1.448499083518982,291.1513671875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.21630859375,291.15142822265625,1.0,0.6973510980606079,1.0,1.0,0.3244849145412445,1.0,-3.7321617603302,2.6739754676818848,1.0581865310668943,1.83314061164856,0.0,0.0,0.0,211.0347137451172,240.0,0.3152618706226349,-0.0,4311.52099609375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.801598846912384,0.3707405924797058,0.3369820415973663,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.908375322818756,0.5457140207290649,0.5189075469970703,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8638260960578918,0.4700853824615478,0.3308332860469818,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8808667659759521,0.4985325634479522,0.4746789336204529,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7621647715568542,0.3187131285667419,1.4510198831558228,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.21502685546875,291.1514892578125,1.0,0.7023595571517944,1.0,1.0,0.3244592845439911,1.0,-3.738279104232788,2.6782021522521973,1.0600769519805908,1.8360772132873533,0.0,0.0,0.0,219.67544555664065,258.0,0.2312465012073516,-0.0,4383.5869140625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7902350425720215,0.3709025382995605,0.3375668525695801,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8953378200531006,0.5462446212768555,0.5198685526847839,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8523843288421631,0.4708817303180694,0.3317272663116455,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8686740398406982,0.4991060495376587,0.475679874420166,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7520267367362976,0.318978488445282,1.4544014930725098,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.2132263183594,291.1514587402344,1.0,0.7092174887657166,1.0,1.0,0.3244244456291199,1.0,-3.7464888095855713,2.6838860511779785,1.0626026391983032,1.8399957418441768,0.0,0.0,0.0,231.65383911132807,258.0,0.0898692682385444,-0.0,4483.11181640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7852155566215515,0.3709712624549866,0.3378376960754394,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8896598815917969,0.546485960483551,0.5203153491020203,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8474206924438477,0.4712488651275635,0.3321444690227508,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8633582592010498,0.4993682205677032,0.4761461615562439,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7476310729980469,0.3190965950489044,1.455973744392395,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.2123413085937,291.1514587402344,1.0,0.7124497890472412,1.0,1.0,0.3244080543518066,1.0,-3.750307321548462,2.686533212661743,1.0637741088867188,1.8418065309524536,0.0,0.0,0.0,237.35317993164065,261.0,0.0282379332929849,-0.0,4530.36865234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7764268517494202,0.3711659610271454,0.3384053707122803,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8798106908798218,0.547209620475769,0.5214112401008606,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8390160799026489,0.472370833158493,0.3332293927669525,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8542575836181641,0.5001600384712219,0.4773057103157043,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7400698661804199,0.3194423019886017,1.459491491317749,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.2095642089844,291.1512451171875,1.0,0.7184571623802185,1.0,1.0,0.3243567943572998,1.0,-3.7592480182647705,2.69277572631836,1.066472411155701,1.8461004495620728,0.0,0.0,0.0,248.20265197753903,264.0,-0.2518205940723419,-0.0,4625.35205078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7764268517494202,0.3711659610271454,0.3384053707122803,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8798106908798218,0.547209620475769,0.5214112401008606,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8390160799026489,0.472370833158493,0.3332293927669525,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8542575836181641,0.5001600384712219,0.4773057103157043,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7400698661804199,0.3194423019886017,1.459491491317749,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.2095642089844,291.1512451171875,1.0,0.7184571623802185,1.0,1.0,0.3243567943572998,1.0,-3.7592480182647705,2.69277572631836,1.066472411155701,1.8461004495620728,0.0,0.0,0.0,248.20265197753903,264.0,-0.2518205940723419,-0.0,4625.35205078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7712494134902954,0.3713597953319549,0.3388266265392303,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8740842938423157,0.5479121208190918,0.5223348140716553,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8342633247375488,0.473480612039566,0.3341931402683258,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8490378260612488,0.5009350180625916,0.4782970249652862,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7356831431388855,0.3197830021381378,1.4622552394866943,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.2070617675781,291.1508178710937,1.0,0.7226397395133972,1.0,1.0,0.3243030607700348,1.0,-3.766546010971069,2.6979310512542725,1.068614840507507,1.8495433330535889,0.0,0.0,0.0,255.228256225586,252.0,-0.5175530910491943,-0.0,4691.431640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7712494134902954,0.3713597953319549,0.3388266265392303,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8740842938423157,0.5479121208190918,0.5223348140716553,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8342633247375488,0.473480612039566,0.3341931402683258,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8490378260612488,0.5009350180625916,0.4782970249652862,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7356831431388855,0.3197830021381378,1.4622552394866943,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.2070617675781,291.1508178710937,1.0,0.7226397395133972,1.0,1.0,0.3243030607700348,1.0,-3.766546010971069,2.6979310512542725,1.068614840507507,1.8495433330535889,0.0,0.0,0.0,255.228256225586,252.0,-0.5175530910491943,-0.0,4691.431640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.773132860660553,0.3715649545192718,0.3389203250408172,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8764599561691284,0.5486016273498535,0.5228928923606873,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8366256356239319,0.4745877981185913,0.3348934054374695,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8513036966323853,0.5017020106315613,0.4789271056652069,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7374447584152222,0.3201322555541992,1.4633725881576538,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.2048645019531,291.1502685546875,1.0,0.7217727303504944,1.0,1.0,0.3242493569850921,1.0,-3.7702808380126953,2.700667142868042,1.069613695144653,1.851364493370056,0.0,0.0,0.0,253.1732788085937,240.0,-0.7601308822631836,-0.0,4688.93798828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.773132860660553,0.3715649545192718,0.3389203250408172,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8764599561691284,0.5486016273498535,0.5228928923606873,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8366256356239319,0.4745877981185913,0.3348934054374695,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8513036966323853,0.5017020106315613,0.4789271056652069,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7374447584152222,0.3201322555541992,1.4633725881576538,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.2048645019531,291.1502685546875,1.0,0.7217727303504944,1.0,1.0,0.3242493569850921,1.0,-3.7702808380126953,2.700667142868042,1.069613695144653,1.851364493370056,0.0,0.0,0.0,253.1732788085937,240.0,-0.7601308822631836,-0.0,4688.93798828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7757241129875183,0.3716824054718017,0.3389026224613189,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8795365691184998,0.5489498972892761,0.5230934619903564,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8394715785980225,0.4751495718955993,0.3351887762546539,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8541885614395142,0.502091109752655,0.4791656136512756,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7397641539573669,0.3203209936618805,1.4636027812957764,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.2039794921875,291.1499328613281,1.0,0.7203903198242188,1.0,1.0,0.3242225050926208,1.0,-3.771420955657959,2.7015457153320312,1.0698753595352173,1.8519169092178345,0.0,0.0,0.0,250.0837554931641,240.0,-0.857843816280365,-0.0,4672.3095703125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7790570259094238,0.3718091547489166,0.3388638794422149,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8834595680236816,0.5493007898330688,0.5232653617858887,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8430732488632202,0.4757167994976043,0.3354649841785431,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8578711748123169,0.5024843215942383,0.4793768227100372,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7427372336387634,0.3205203413963318,1.4637305736541748,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.2032165527344,291.149658203125,1.0,0.7186105847358704,1.0,1.0,0.3242195546627044,1.0,-3.772321939468384,2.702183961868286,1.0701379776000977,1.852280616760254,0.0,0.0,0.0,246.1892852783203,228.0,-0.7885513305664062,-0.0,4649.7958984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7875348925590515,0.3720871210098266,0.3387501537799835,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8933664560317993,0.5500087738037109,0.5235530138015747,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8521811962127686,0.4768655896186828,0.3359817266464233,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8672316670417786,0.5032795071601868,0.4797462224960327,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7503337264060974,0.3209520280361175,1.4638360738754272,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2020568847656,291.1492919921875,1.0,0.7142580151557922,1.0,1.0,0.3242137134075165,1.0,-3.7737245559692383,2.703176736831665,1.0705478191375732,1.852824330329895,0.0,0.0,0.0,236.79049682617188,216.0,-0.5772705674171448,-0.0,4593.21435546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7875348925590515,0.3720871210098266,0.3387501537799835,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8933664560317993,0.5500087738037109,0.5235530138015747,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8521811962127686,0.4768655896186828,0.3359817266464233,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8672316670417786,0.5032795071601868,0.4797462224960327,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7503337264060974,0.3209520280361175,1.4638360738754272,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2020568847656,291.1492919921875,1.0,0.7142580151557922,1.0,1.0,0.3242137134075165,1.0,-3.7737245559692383,2.703176736831665,1.0705478191375732,1.852824330329895,0.0,0.0,0.0,236.79049682617188,216.0,-0.5772705674171448,-0.0,4593.21435546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7980113625526428,0.3723883628845215,0.3386127650737762,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9055855870246888,0.550719141960144,0.5237951278686523,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8635366559028625,0.478026270866394,0.3364716470241546,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8788871765136719,0.5040779709815979,0.4800714254379272,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7598866820335388,0.32142373919487,1.4638911485671997,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.2013244628906,291.1490478515625,1.0,0.7092788219451904,1.0,1.0,0.3242078423500061,1.0,-3.774897813796997,2.704009532928467,1.0708882808685305,1.853289008140564,0.0,0.0,0.0,226.1255645751953,204.0,-0.4103948175907135,-0.0,4527.77197265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7980113625526428,0.3723883628845215,0.3386127650737762,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9055855870246888,0.550719141960144,0.5237951278686523,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8635366559028625,0.478026270866394,0.3364716470241546,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8788871765136719,0.5040779709815979,0.4800714254379272,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7598866820335388,0.32142373919487,1.4638911485671997,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.2013244628906,291.1490478515625,1.0,0.7092788219451904,1.0,1.0,0.3242078423500061,1.0,-3.774897813796997,2.704009532928467,1.0708882808685305,1.853289008140564,0.0,0.0,0.0,226.1255645751953,204.0,-0.4103948175907135,-0.0,4527.77197265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.810130774974823,0.3727035522460937,0.3384658098220825,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9210792183876038,0.5514257550239563,0.5240100026130676,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8770418167114258,0.4791912138462066,0.3369472026824951,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8926461935043335,0.5048746466636658,0.4803707599639892,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7713292837142944,0.321928471326828,1.463982343673706,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2008361816406,291.14910888671875,1.0,0.7039788961410522,1.0,1.0,0.3242451250553131,1.0,-3.776021480560303,2.7046587467193604,1.0713627338409424,1.853610157966613,0.0,0.0,0.0,214.82644653320312,192.0,-0.0375734791159629,-0.0,4458.05615234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.810130774974823,0.3727035522460937,0.3384658098220825,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9210792183876038,0.5514257550239563,0.5240100026130676,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8770418167114258,0.4791912138462066,0.3369472026824951,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8926461935043335,0.5048746466636658,0.4803707599639892,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7713292837142944,0.321928471326828,1.463982343673706,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2008361816406,291.14910888671875,1.0,0.7039788961410522,1.0,1.0,0.3242451250553131,1.0,-3.776021480560303,2.7046587467193604,1.0713627338409424,1.853610157966613,0.0,0.0,0.0,214.82644653320312,192.0,-0.0375734791159629,-0.0,4458.05615234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8231968879699707,0.3730271458625793,0.3383150398731231,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9395332932472228,0.5521245002746582,0.5242051482200623,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8928022980690002,0.4803551137447357,0.3374131619930267,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.908734142780304,0.5056665539741516,0.4806530773639679,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7847803831100464,0.3224612474441528,1.4641423225402832,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.2005615234375,291.1493225097656,1.0,0.6985048651695251,1.0,1.0,0.3242824077606201,1.0,-3.777167797088623,2.7053110599517822,1.0718566179275513,1.853980302810669,0.0,0.0,0.0,203.1973419189453,180.0,0.2117172926664352,-0.0,4386.2314453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
