time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8231968879699707,0.3730271458625793,0.3383150398731231,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9395332932472228,0.5521245002746582,0.5242051482200623,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8928022980690002,0.4803551137447357,0.3374131619930267,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.908734142780304,0.5056665539741516,0.4806530773639679,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7847803831100464,0.3224612474441528,1.4641423225402832,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.2005615234375,291.1493225097656,1.0,0.6985048651695251,1.0,1.0,0.3242824077606201,1.0,-3.777167797088623,2.7053110599517822,1.0718566179275513,1.853980302810669,0.0,0.0,0.0,203.1973419189453,180.0,0.2117172926664352,-0.0,4386.2314453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8302883505821228,0.3731907308101654,0.3382386863231659,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9494956731796264,0.5524696707725525,0.5242959856987,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9015893936157228,0.4809350967407226,0.3376428186893463,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9184134006500244,0.5060597062110901,0.4807887673377991,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.792323112487793,0.3227370381355285,1.4642517566680908,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.149658203125,297.20050048828125,291.1495056152344,1.0,0.695727527141571,1.0,1.0,0.3243010342121124,1.0,-3.777756452560425,2.7056357860565186,1.0721206665039062,1.8542454242706297,0.0,0.0,0.0,197.31153869628903,180.0,0.3147508502006531,-0.0,4349.88623046875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8379338383674622,0.3733543455600738,0.3381617665290832,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9597235321998596,0.5528112053871155,0.5243827104568481,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9114082455635072,0.4815126955509186,0.337870329618454,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9291349053382874,0.5064501762390137,0.4809212386608124,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8004364371299744,0.3230175673961639,1.4643793106079102,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.200439453125,291.149658203125,1.0,0.6929329037666321,1.0,1.0,0.3243139088153839,1.0,-3.778355360031128,2.705986976623535,1.0723682641983032,1.8545290231704712,0.0,0.0,0.0,191.3992462158203,168.0,0.3644614815711975,-0.0,4313.38623046875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8509551286697388,0.3736023604869842,0.3380432724952698,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9754206538200378,0.5533231496810913,0.5245067477226257,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9290632605552672,0.4823853075504303,0.3382117748260498,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9468479752540588,0.5070382356643677,0.4811164438724518,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8136799931526184,0.3234517276287079,1.4646037817001345,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.2004089355469,291.14990234375,1.0,0.68865966796875,1.0,1.0,0.3243334591388702,1.0,-3.779278039932251,2.7065320014953613,1.0727459192276,1.8549624681472776,0.0,0.0,0.0,182.38006591796875,168.0,0.4053278565406799,-0.0,4257.708984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8554921746253967,0.3736803531646728,0.3380054831504822,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9803398847579956,0.5534830093383789,0.5245441198348999,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.935152232646942,0.4826594889163971,0.3383185565471649,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9526719450950624,0.507222592830658,0.4811766445636749,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8179771900177002,0.323590487241745,1.4646812677383425,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.150146484375,297.20037841796875,291.14996337890625,1.0,0.687305212020874,1.0,1.0,0.3243396580219269,1.0,-3.779571771621704,2.7067058086395264,1.0728660821914673,1.8551013469696045,0.0,0.0,0.0,179.52670288085938,171.0,0.4166327714920044,-0.0,4240.09375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8642814755439758,0.373993456363678,0.3380987048149109,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9891324639320374,0.5541344881057739,0.5249586701393127,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9468560814857484,0.4837870299816131,0.3389553427696228,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9634342789649964,0.5079784989356995,0.4816887974739074,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8261653184890747,0.3241731226444244,1.4663208723068235,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.2003479003906,291.1503601074219,1.0,0.685775876045227,1.0,1.0,0.3243653774261474,1.0,-3.783533811569214,2.7092976570129395,1.0742361545562744,1.856880068778992,0.0,0.0,0.0,174.62391662597656,174.0,0.5572261214256287,-0.0,4219.35595703125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8642814755439758,0.373993456363678,0.3380987048149109,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9891324639320374,0.5541344881057739,0.5249586701393127,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9468560814857484,0.4837870299816131,0.3389553427696228,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9634342789649964,0.5079784989356995,0.4816887974739074,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8261653184890747,0.3241731226444244,1.4663208723068235,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.2003479003906,291.1503601074219,1.0,0.685775876045227,1.0,1.0,0.3243653774261474,1.0,-3.783533811569214,2.7092976570129395,1.0742361545562744,1.856880068778992,0.0,0.0,0.0,174.62391662597656,174.0,0.5572261214256287,-0.0,4219.35595703125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.866797924041748,0.3742595016956329,0.3382979333400726,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.991535484790802,0.5547387599945068,0.5254839062690735,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9504623413085938,0.4848648905754089,0.3396725356578827,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.966509997844696,0.508690595626831,0.4823149740695953,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8286580443382263,0.3247352838516235,1.468611478805542,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.2000427246094,291.15069580078125,1.0,0.6860751509666443,1.0,1.0,0.3243569731712341,1.0,-3.7887778282165527,2.7128703594207764,1.0759074687957764,1.8593978881835933,0.0,0.0,0.0,173.5946044921875,192.0,0.5011603832244873,-0.0,4227.1796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.866797924041748,0.3742595016956329,0.3382979333400726,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.991535484790802,0.5547387599945068,0.5254839062690735,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9504623413085938,0.4848648905754089,0.3396725356578827,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.966509997844696,0.508690595626831,0.4823149740695953,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8286580443382263,0.3247352838516235,1.468611478805542,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.2000427246094,291.15069580078125,1.0,0.6860751509666443,1.0,1.0,0.3243569731712341,1.0,-3.7887778282165527,2.7128703594207764,1.0759074687957764,1.8593978881835933,0.0,0.0,0.0,173.5946044921875,192.0,0.5011603832244873,-0.0,4227.1796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8543112874031067,0.3744677901268005,0.3387801945209503,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9794142246246338,0.5552889108657837,0.5263087153434753,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9352302551269532,0.4858836829662323,0.3406082689762115,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9518932700157166,0.5093517303466797,0.4832437634468078,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.817653238773346,0.325265496969223,1.472427248954773,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.1993713378906,291.1510314941406,1.0,0.6914697885513306,1.0,1.0,0.3243485391139984,1.0,-3.7971813678741455,2.718603610992432,1.0785775184631348,1.8633081912994385,0.0,0.0,0.0,181.5478057861328,210.0,0.5229895114898682,-0.0,4302.06591796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8543112874031067,0.3744677901268005,0.3387801945209503,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9794142246246338,0.5552889108657837,0.5263087153434753,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9352302551269532,0.4858836829662323,0.3406082689762115,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9518932700157166,0.5093517303466797,0.4832437634468078,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.817653238773346,0.325265496969223,1.472427248954773,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.1993713378906,291.1510314941406,1.0,0.6914697885513306,1.0,1.0,0.3243485391139984,1.0,-3.7971813678741455,2.718603610992432,1.0785775184631348,1.8633081912994385,0.0,0.0,0.0,181.5478057861328,210.0,0.5229895114898682,-0.0,4302.06591796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.845654308795929,0.3745398819446563,0.33907151222229,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9697892665863036,0.5555353164672852,0.5267770886421204,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9240223169326782,0.4863615036010742,0.3411155045032501,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9407771825790404,0.5096546411514282,0.4837650954723358,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8095332980155945,0.3255084455013275,1.4746322631835938,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1988220214844,291.1512145996094,1.0,0.6951256990432739,1.0,1.0,0.3243443071842193,1.0,-3.8019862174987793,2.7218785285949707,1.0801076889038086,1.8655539751052856,0.0,0.0,0.0,187.60972595214844,210.0,0.544183611869812,-0.0,4354.86669921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8366788625717163,0.3745916187763214,0.3393752872943878,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9587506651878356,0.5557629466056824,0.5272603034973145,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9123328328132628,0.4868187010288238,0.3416324257850647,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9286430478096008,0.5099393725395203,0.484301894903183,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.800481915473938,0.3257358372211456,1.4769233465194702,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.1981506347656,291.1513671875,1.0,0.699175238609314,1.0,1.0,0.3243226408958435,1.0,-3.8069581985473633,2.725324869155884,1.0816333293914795,1.8679324388504028,0.0,0.0,0.0,194.50601196289065,228.0,0.446415513753891,-0.0,4413.69775390625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8190001845359802,0.374636709690094,0.3399925231933594,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9346164464950562,0.5561623573303223,0.5282403230667114,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8910208344459534,0.4876717329025268,0.3426723778247833,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9049878716468812,0.5104547142982483,0.4853906035423279,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7822551727294922,0.3261436223983764,1.4816101789474487,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.1964416503906,291.15142822265625,1.0,0.7080259323120117,1.0,1.0,0.3242793083190918,1.0,-3.817081928253174,2.7323505878448486,1.0847315788269043,1.8727737665176392,0.0,0.0,0.0,209.9993591308593,246.0,0.2084675878286361,-0.0,4543.42138671875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8190001845359802,0.374636709690094,0.3399925231933594,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9346164464950562,0.5561623573303223,0.5282403230667114,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8910208344459534,0.4876717329025268,0.3426723778247833,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9049878716468812,0.5104547142982483,0.4853906035423279,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7822551727294922,0.3261436223983764,1.4816101789474487,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.1964416503906,291.15142822265625,1.0,0.7080259323120117,1.0,1.0,0.3242793083190918,1.0,-3.817081928253174,2.7323505878448486,1.0847315788269043,1.8727737665176392,0.0,0.0,0.0,209.9993591308593,246.0,0.2084675878286361,-0.0,4543.42138671875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8016347289085388,0.3746135830879211,0.3405974507331848,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9114384055137634,0.5564934015274048,0.5292084217071533,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8718391060829163,0.4884497225284576,0.3436987102031708,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8850835561752319,0.5109041333198547,0.4864695966243744,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.765581488609314,0.3264941871166229,1.486289143562317,291.1513671875,291.1499938964844,288.75,287.119873046875,291.151611328125,297.1943664550781,291.1513977050781,1.0,0.7174040079116821,1.0,1.0,0.3242360055446625,1.0,-3.827139854431152,2.739335775375366,1.0878041982650757,1.87757408618927,0.0,0.0,0.0,226.8538513183593,264.0,0.0095279309898614,-0.0,4682.5322265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8016347289085388,0.3746135830879211,0.3405974507331848,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9114384055137634,0.5564934015274048,0.5292084217071533,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8718391060829163,0.4884497225284576,0.3436987102031708,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8850835561752319,0.5109041333198547,0.4864695966243744,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.765581488609314,0.3264941871166229,1.486289143562317,291.1513671875,291.1499938964844,288.75,287.119873046875,291.151611328125,297.1943664550781,291.1513977050781,1.0,0.7174040079116821,1.0,1.0,0.3242360055446625,1.0,-3.827139854431152,2.739335775375366,1.0878041982650757,1.87757408618927,0.0,0.0,0.0,226.8538513183593,264.0,0.0095279309898614,-0.0,4682.5322265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7853659987449646,0.3745312392711639,0.3411747813224792,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8925479650497437,0.5567619800567627,0.5301453471183777,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8550726771354675,0.4891590774059295,0.3446975350379944,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8674899339675903,0.5112937092781067,0.4875197410583496,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7510849237442017,0.3267945647239685,1.4908719062805176,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1920166015625,291.15118408203125,1.0,0.7269768714904785,1.0,1.0,0.3241788744926452,1.0,-3.8369436264038086,2.746199369430542,1.0907442569732666,1.8822952508926392,0.0,0.0,0.0,244.42044067382807,282.0,-0.2338204830884933,-0.0,4826.28271484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7853659987449646,0.3745312392711639,0.3411747813224792,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8925479650497437,0.5567619800567627,0.5301453471183777,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8550726771354675,0.4891590774059295,0.3446975350379944,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8674899339675903,0.5112937092781067,0.4875197410583496,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7510849237442017,0.3267945647239685,1.4908719062805176,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1920166015625,291.15118408203125,1.0,0.7269768714904785,1.0,1.0,0.3241788744926452,1.0,-3.8369436264038086,2.746199369430542,1.0907442569732666,1.8822952508926392,0.0,0.0,0.0,244.42044067382807,282.0,-0.2338204830884933,-0.0,4826.28271484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7710073590278625,0.374397337436676,0.3417189419269562,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8761868476867676,0.5569740533828735,0.531043291091919,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.84064781665802,0.4898032546043396,0.3456624746322632,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.852260410785675,0.5116294026374817,0.4885332584381103,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7386407852172852,0.3270527124404907,1.495328664779663,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15087890625,297.18951416015625,291.1508178710937,1.0,0.7365720272064209,1.0,1.0,0.3241217732429504,1.0,-3.8464243412017822,2.7528483867645264,1.0935758352279663,1.886863589286804,0.0,0.0,0.0,262.34912109375,285.0,-0.4167819321155548,-0.0,4972.16845703125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7710073590278625,0.374397337436676,0.3417189419269562,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8761868476867676,0.5569740533828735,0.531043291091919,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.84064781665802,0.4898032546043396,0.3456624746322632,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.852260410785675,0.5116294026374817,0.4885332584381103,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7386407852172852,0.3270527124404907,1.495328664779663,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15087890625,297.18951416015625,291.1508178710937,1.0,0.7365720272064209,1.0,1.0,0.3241217732429504,1.0,-3.8464243412017822,2.7528483867645264,1.0935758352279663,1.886863589286804,0.0,0.0,0.0,262.34912109375,285.0,-0.4167819321155548,-0.0,4972.16845703125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7665432095527649,0.3743131458759308,0.3418715894222259,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8711255788803101,0.5570592284202576,0.5313642024993896,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8362611532211304,0.4900979697704315,0.3460464775562286,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8476099371910095,0.5117774605751038,0.4889129102230072,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7348347306251526,0.3271672129631042,1.496975660324097,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1882019042969,291.1506652832031,1.0,0.7396144866943359,1.0,1.0,0.324093222618103,1.0,-3.8498997688293457,2.7553060054779053,1.0945937633514404,1.888610363006592,0.0,0.0,0.0,268.4980163574219,285.0,-0.4988219141960144,-0.0,5023.03369140625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7632670402526855,0.3742271065711975,0.3419657051563263,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8674330711364746,0.5571373701095581,0.5316195487976074,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8330852389335632,0.4903822839260101,0.3463791608810425,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8442344069480896,0.5119192004203796,0.4892276525497436,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7320634722709656,0.3272796869277954,1.4983316659927368,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1869506835937,291.1504211425781,1.0,0.7420796751976013,1.0,1.0,0.3240780830383301,1.0,-3.852732658386232,2.75728726387024,1.0954453945159912,1.889986515045166,0.0,0.0,0.0,273.1996154785156,273.0,-0.5721921324729919,-0.0,5062.51953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7630516290664673,0.3740898072719574,0.3418453931808471,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8673553466796875,0.5572600364685059,0.5317427515983582,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.833202064037323,0.4908475577831268,0.3467083871364593,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8442233800888062,0.5121505856513977,0.4894522130489349,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7320832014083862,0.3274729549884796,1.4992115497589111,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1850280761719,291.1500244140625,1.0,0.7420483827590942,1.0,1.0,0.3240526616573334,1.0,-3.854467630386353,2.758545160293579,1.0959224700927734,1.8909506797790527,0.0,0.0,0.0,273.4698791503906,273.0,-0.7018475532531738,-0.0,5069.5361328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7634240984916687,0.3740670680999756,0.3418024182319641,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8678188323974609,0.5572841763496399,0.5317426919937134,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8336508870124817,0.490936666727066,0.3467534780502319,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8446632027626038,0.5121957063674927,0.4894717335700989,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7324536442756653,0.3275127410888672,1.4992763996124268,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1847229003906,291.14990234375,1.0,0.7417762279510498,1.0,1.0,0.3240478336811065,1.0,-3.854572296142578,2.758632183074951,1.095939874649048,1.8910231590271,0.0,0.0,0.0,272.9152526855469,261.0,-0.7342979311943054,-0.0,5066.1982421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.767691433429718,0.3739510476589203,0.341460108757019,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8729508519172668,0.5574426054954529,0.5316471457481384,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8384478688240051,0.4915000200271606,0.3469639420509338,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8494852781295776,0.5124881267547607,0.4895007908344269,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7364835739135742,0.3277892172336578,1.4993139505386353,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1831359863281,291.1492919921875,1.0,0.7387996912002563,1.0,1.0,0.324017584323883,1.0,-3.854380369186402,2.75860333442688,1.095777153968811,1.8910765647888184,0.0,0.0,0.0,266.80584716796875,249.0,-0.8467570543289185,-0.0,5025.37255859375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.767691433429718,0.3739510476589203,0.341460108757019,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8729508519172668,0.5574426054954529,0.5316471457481384,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8384478688240051,0.4915000200271606,0.3469639420509338,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8494852781295776,0.5124881267547607,0.4895007908344269,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7364835739135742,0.3277892172336578,1.4993139505386353,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1831359863281,291.1492919921875,1.0,0.7387996912002563,1.0,1.0,0.324017584323883,1.0,-3.854380369186402,2.75860333442688,1.095777153968811,1.8910765647888184,0.0,0.0,0.0,266.80584716796875,249.0,-0.8467570543289185,-0.0,5025.37255859375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.774440348148346,0.3738728165626526,0.3410469591617584,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8809306621551514,0.557611882686615,0.5314503908157349,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8458018898963928,0.4920710325241089,0.3470975458621979,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8569814562797546,0.5127958059310913,0.4894327223300934,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7427148222923279,0.3281136751174927,1.499031901359558,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.18212890625,291.14892578125,1.0,0.7344295978546143,1.0,1.0,0.3240378499031067,1.0,-3.853386402130127,2.757857322692871,1.095529079437256,1.8905746936798096,0.0,0.0,0.0,257.8038330078125,237.0,-0.5550925135612488,-0.0,4963.0947265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.774440348148346,0.3738728165626526,0.3410469591617584,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8809306621551514,0.557611882686615,0.5314503908157349,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8458018898963928,0.4920710325241089,0.3470975458621979,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8569814562797546,0.5127958059310913,0.4894327223300934,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7427148222923279,0.3281136751174927,1.499031901359558,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.18212890625,291.14892578125,1.0,0.7344295978546143,1.0,1.0,0.3240378499031067,1.0,-3.853386402130127,2.757857322692871,1.095529079437256,1.8905746936798096,0.0,0.0,0.0,257.8038330078125,237.0,-0.5550925135612488,-0.0,4963.0947265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7830019593238831,0.373821496963501,0.3406061828136444,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8909710049629211,0.5577859878540039,0.5312025547027588,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8550897240638733,0.4926421344280243,0.3471904695034027,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8664870262145996,0.5131126046180725,0.4893178343772888,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.750622034072876,0.328482061624527,1.498681902885437,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1816101074219,291.1487731933594,1.0,0.7293502688407898,1.0,1.0,0.3240580856800079,1.0,-3.852110385894776,2.7569150924682617,1.095195174217224,1.8899286985397337,0.0,0.0,0.0,247.3353729248047,225.0,-0.3132725954055786,-0.0,4890.3544921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7830019593238831,0.373821496963501,0.3406061828136444,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8909710049629211,0.5577859878540039,0.5312025547027588,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8550897240638733,0.4926421344280243,0.3471904695034027,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8664870262145996,0.5131126046180725,0.4893178343772888,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.750622034072876,0.328482061624527,1.498681902885437,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1816101074219,291.1487731933594,1.0,0.7293502688407898,1.0,1.0,0.3240580856800079,1.0,-3.852110385894776,2.7569150924682617,1.095195174217224,1.8899286985397337,0.0,0.0,0.0,247.3353729248047,225.0,-0.3132725954055786,-0.0,4890.3544921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7878709435462952,0.37380251288414,0.340380996465683,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.896653413772583,0.557872474193573,0.5310664772987366,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8603969216346741,0.4929249584674835,0.3472265601158142,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8719155788421631,0.5132721066474915,0.4892497062683105,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.755157470703125,0.3286804556846618,1.4985153675079346,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1814880371094,291.14874267578125,1.0,0.7266560792922974,1.0,1.0,0.3240682184696197,1.0,-3.8514366149902335,2.756420135498047,1.095016360282898,1.889586925506592,0.0,0.0,0.0,241.7872772216797,225.0,-0.2179726809263229,-0.0,4851.8310546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7931012511253357,0.3737863898277282,0.3401541709899902,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9027391076087952,0.5579574108123779,0.5309244394302368,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8661338090896606,0.4932046830654144,0.347257137298584,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8777729272842407,0.5134310722351074,0.4891766309738159,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7600745558738708,0.328886866569519,1.4983634948730469,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.18145751953125,291.1488037109375,1.0,0.7238981127738953,1.0,1.0,0.3240939676761627,1.0,-3.8507587909698486,2.755870819091797,1.0948878526687622,1.8891907930374143,0.0,0.0,0.0,236.1141967773437,213.0,-0.0538634173572063,-0.0,4812.48583984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8046162128448486,0.3737601637840271,0.3396978974342346,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.917035698890686,0.5581215023994446,0.5306261777877808,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8789254426956177,0.4937533438205719,0.347304493188858,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8907755017280579,0.5137459635734558,0.4890189170837402,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.77109295129776,0.3293204307556152,1.4981132745742798,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1815490722656,291.1490173339844,1.0,0.718256950378418,1.0,1.0,0.3241454362869262,1.0,-3.849416732788086,2.754775047302246,1.094641923904419,1.8883955478668213,0.0,0.0,0.0,224.5350646972656,201.0,0.2207942605018615,-0.0,4732.34521484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8046162128448486,0.3737601637840271,0.3396978974342346,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.917035698890686,0.5581215023994446,0.5306261777877808,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8789254426956177,0.4937533438205719,0.347304493188858,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8907755017280579,0.5137459635734558,0.4890189170837402,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.77109295129776,0.3293204307556152,1.4981132745742798,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1815490722656,291.1490173339844,1.0,0.718256950378418,1.0,1.0,0.3241454362869262,1.0,-3.849416732788086,2.754775047302246,1.094641923904419,1.8883955478668213,0.0,0.0,0.0,224.5350646972656,201.0,0.2207942605018615,-0.0,4732.34521484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8171099424362183,0.3737382590770721,0.3392394781112671,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9341837167739868,0.5582754611968994,0.530311644077301,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8935950398445129,0.4942837953567505,0.34733447432518,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9056262373924256,0.5140544176101685,0.4888484179973602,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7838212847709656,0.3297774493694305,1.4979392290115356,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1817932128906,291.1493530273437,1.0,0.712506115436554,1.0,1.0,0.3241969048976898,1.0,-3.8481078147888175,2.753701686859131,1.0944061279296875,1.8876144886016848,0.0,0.0,0.0,212.7705078125,189.0,0.382436603307724,-0.0,4651.13720703125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
