time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8171099424362183,0.3737382590770721,0.3392394781112671,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9341837167739868,0.5582754611968994,0.530311644077301,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8935950398445129,0.4942837953567505,0.34733447432518,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9056262373924256,0.5140544176101685,0.4888484179973602,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7838212847709656,0.3297774493694305,1.4979392290115356,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1817932128906,291.1493530273437,1.0,0.712506115436554,1.0,1.0,0.3241969048976898,1.0,-3.8481078147888175,2.753701686859131,1.0944061279296875,1.8876144886016848,0.0,0.0,0.0,212.7705078125,189.0,0.382436603307724,-0.0,4651.13720703125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8306267261505127,0.3737181425094604,0.3387797474861145,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.953154444694519,0.5584176182746887,0.52998286485672,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9106536507606506,0.494793176651001,0.3473477661609649,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9241123795509338,0.5143545269966125,0.4886669516563415,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7984349727630615,0.3302527070045471,1.4978344440460205,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1821594238281,291.1496276855469,1.0,0.7066883444786072,1.0,1.0,0.3242276310920715,1.0,-3.846830368041992,2.752721071243286,1.0941094160079956,1.8869202136993408,0.0,0.0,0.0,200.91612243652344,177.0,0.3698329925537109,-0.0,4569.4853515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8306267261505127,0.3737181425094604,0.3387797474861145,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.953154444694519,0.5584176182746887,0.52998286485672,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9106536507606506,0.494793176651001,0.3473477661609649,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9241123795509338,0.5143545269966125,0.4886669516563415,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7984349727630615,0.3302527070045471,1.4978344440460205,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1821594238281,291.1496276855469,1.0,0.7066883444786072,1.0,1.0,0.3242276310920715,1.0,-3.846830368041992,2.752721071243286,1.0941094160079956,1.8869202136993408,0.0,0.0,0.0,200.91612243652344,177.0,0.3698329925537109,-0.0,4569.4853515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8462706208229065,0.3736965358257293,0.3383176028728485,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9728912711143494,0.558545708656311,0.529639482498169,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9321914911270142,0.4952782690525055,0.3473432064056396,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9458462595939636,0.5146440267562866,0.4884740710258484,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8148291707038879,0.3307428658008575,1.4977912902832031,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1825866699219,291.1498718261719,1.0,0.7008224725723267,1.0,1.0,0.3242583572864532,1.0,-3.845571279525757,2.7517547607421875,1.0938166379928589,1.886240005493164,0.0,0.0,0.0,189.0164794921875,165.0,0.3692692816257477,-0.0,4487.64306640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8462706208229065,0.3736965358257293,0.3383176028728485,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9728912711143494,0.558545708656311,0.529639482498169,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9321914911270142,0.4952782690525055,0.3473432064056396,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9458462595939636,0.5146440267562866,0.4884740710258484,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8148291707038879,0.3307428658008575,1.4977912902832031,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1825866699219,291.1498718261719,1.0,0.7008224725723267,1.0,1.0,0.3242583572864532,1.0,-3.845571279525757,2.7517547607421875,1.0938166379928589,1.886240005493164,0.0,0.0,0.0,189.0164794921875,165.0,0.3692692816257477,-0.0,4487.64306640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8552573919296265,0.373684674501419,0.3380853235721588,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.98271381855011,0.5586043000221252,0.5294622778892517,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9442206025123596,0.4955114424228668,0.3473341464996338,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9573967456817628,0.514784574508667,0.488373339176178,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8234447836875916,0.3309928178787231,1.4977905750274658,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1828308105469,291.1500244140625,1.0,0.6978747844696045,1.0,1.0,0.3242737054824829,1.0,-3.8449456691741934,2.75127387046814,1.093671798706055,1.8859034776687624,0.0,0.0,0.0,183.0571136474609,165.0,0.3747712075710296,-0.0,4446.6904296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8652217388153076,0.3736717104911804,0.3378521203994751,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9923256039619446,0.5586591362953186,0.5292815566062927,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9567204713821412,0.4957383275032043,0.3473207950592041,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9691126346588136,0.5149221420288086,0.4882698357105255,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8326715230941772,0.3312454521656036,1.4978017807006836,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1830749511719,291.1501159667969,1.0,0.6949185132980347,1.0,1.0,0.3242743611335754,1.0,-3.84432053565979,2.7508420944213867,1.093478441238403,1.885616898536682,0.0,0.0,0.0,177.0947723388672,183.0,0.3060019612312317,-0.0,4405.7333984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8626182079315186,0.3736298680305481,0.3378787934780121,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9900133609771729,0.558745801448822,0.5294278264045715,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9539018869400024,0.4961323738098144,0.3476445972919464,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9663711786270142,0.5151629447937012,0.4885599613189697,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8307104110717773,0.3317107558250427,1.5001626014709473,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.1834716796875,291.1502380371094,1.0,0.6968693733215332,1.0,1.0,0.3242755532264709,1.0,-3.848098754882813,2.753424406051636,1.0946743488311768,1.887248516082764,0.0,0.0,0.0,178.75439453125,183.0,0.3588862419128418,-0.0,4427.41259765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8617196083068848,0.3736228346824646,0.3378936350345611,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9891799092292786,0.5587506890296936,0.5294541716575623,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.952835500240326,0.4961631596088409,0.3476823568344116,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9653619527816772,0.515181303024292,0.4885989725589752,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8299334645271301,0.3317493796348572,1.5004370212554932,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1835021972656,291.1502685546875,1.0,0.6972152590751648,1.0,1.0,0.3242756426334381,1.0,-3.848570585250856,2.753745555877685,1.094825029373169,1.887462019920349,0.0,0.0,0.0,179.29908752441406,201.0,0.376449853181839,-0.0,4432.341796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8464187979698181,0.3734849989414215,0.3381530046463012,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.973344624042511,0.5587692856788635,0.5298699736595154,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9334695935249328,0.4964957237243652,0.3482103943824768,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9467200636863708,0.5153696537017822,0.48917356133461,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8162269592285156,0.3321973383426666,1.5043137073516846,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1833190917969,291.1506652832031,1.0,0.7031190991401672,1.0,1.0,0.3242769241333008,1.0,-3.8553738594055176,2.758373260498047,1.0970005989074707,1.890559434890747,0.0,0.0,0.0,189.31825256347656,219.0,0.5170233845710754,-0.0,4517.80224609375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8464187979698181,0.3734849989414215,0.3381530046463012,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.973344624042511,0.5587692856788635,0.5298699736595154,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9334695935249328,0.4964957237243652,0.3482103943824768,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9467200636863708,0.5153696537017822,0.48917356133461,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8162269592285156,0.3321973383426666,1.5043137073516846,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1833190917969,291.1506652832031,1.0,0.7031190991401672,1.0,1.0,0.3242769241333008,1.0,-3.8553738594055176,2.758373260498047,1.0970005989074707,1.890559434890747,0.0,0.0,0.0,189.31825256347656,219.0,0.5170233845710754,-0.0,4517.80224609375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8284890651702881,0.3732598423957824,0.3384785950183868,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9508331418037416,0.5587121248245239,0.5303678512573242,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9095523953437804,0.496735155582428,0.3487865626811981,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9223090410232544,0.5154836773872375,0.4898316860198974,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7983729839324951,0.3325785100460052,1.508625626564026,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1824951171875,291.15093994140625,1.0,0.7108938694000244,1.0,1.0,0.3242575824260711,1.0,-3.863039016723633,2.7636568546295166,1.0993821620941162,1.8941378593444824,0.0,0.0,0.0,203.279541015625,237.0,0.3981671333312988,-0.0,4632.091796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8284890651702881,0.3732598423957824,0.3384785950183868,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9508331418037416,0.5587121248245239,0.5303678512573242,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9095523953437804,0.496735155582428,0.3487865626811981,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9223090410232544,0.5154836773872375,0.4898316860198974,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7983729839324951,0.3325785100460052,1.508625626564026,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1824951171875,291.15093994140625,1.0,0.7108938694000244,1.0,1.0,0.3242575824260711,1.0,-3.863039016723633,2.7636568546295166,1.0993821620941162,1.8941378593444824,0.0,0.0,0.0,203.279541015625,237.0,0.3981671333312988,-0.0,4632.091796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8107895851135254,0.3729585409164428,0.338811308145523,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9262815713882446,0.5585848689079285,0.5308803915977478,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.888373851776123,0.4968886971473694,0.3493624031543731,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.899522602558136,0.5155290365219116,0.4905056953430176,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.780382513999939,0.3328961133956909,1.5130362510681152,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.1811828613281,291.15106201171875,1.0,0.719571590423584,1.0,1.0,0.3242382705211639,1.0,-3.870868682861328,2.769055128097534,1.1018136739730835,1.897801280021668,0.0,0.0,0.0,219.33023071289065,255.0,0.2333721220493316,-0.0,4761.13671875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8107895851135254,0.3729585409164428,0.338811308145523,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9262815713882446,0.5585848689079285,0.5308803915977478,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.888373851776123,0.4968886971473694,0.3493624031543731,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.899522602558136,0.5155290365219116,0.4905056953430176,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.780382513999939,0.3328961133956909,1.5130362510681152,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.1811828613281,291.15106201171875,1.0,0.719571590423584,1.0,1.0,0.3242382705211639,1.0,-3.870868682861328,2.769055128097534,1.1018136739730835,1.897801280021668,0.0,0.0,0.0,219.33023071289065,255.0,0.2333721220493316,-0.0,4761.13671875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8018898367881775,0.3727825284004211,0.3389712274074554,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9146507978439332,0.55849689245224,0.5311312675476074,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8786069750785828,0.4969351887702942,0.3496421873569488,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8895353674888611,0.5155278444290161,0.4908377528190613,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7720246911048889,0.3330332636833191,1.5152268409729004,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1803894042969,291.1510925292969,1.0,0.72408127784729,1.0,1.0,0.3242285847663879,1.0,-3.874736070632935,2.7717201709747314,1.1030158996582031,1.8996235132217407,0.0,0.0,0.0,227.81353759765625,255.0,0.1528333276510238,-0.0,4828.74462890625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.793309211730957,0.372591495513916,0.3391244411468506,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.904193878173828,0.5583939552307129,0.5313753485679626,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8694477081298828,0.4969628453254699,0.3499142825603485,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8801175951957703,0.5155120491981506,0.4911633729934692,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7642112374305725,0.3331576883792877,1.5173941850662231,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.17950439453125,291.1510314941406,1.0,0.7286458611488342,1.0,1.0,0.3242068290710449,1.0,-3.878542423248291,2.774383306503296,1.1041589975357056,1.901464939117432,0.0,0.0,0.0,236.4838714599609,273.0,0.0127711473032832,-0.0,4897.54296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7775919437408447,0.3721677362918854,0.3394066393375397,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8862166404724121,0.5581457018852234,0.5318378806114197,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8530017733573914,0.4969636797904968,0.3504312634468078,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.863101065158844,0.5154390335083008,0.4917897880077362,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7502352595329285,0.3333724439144134,1.5216401815414429,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.15087890625,297.17755126953125,291.1507873535156,1.0,0.7378409504890442,1.0,1.0,0.3241632580757141,1.0,-3.885925531387329,2.779558181762696,1.1063674688339231,1.9050604104995728,0.0,0.0,0.0,254.18540954589844,291.0,-0.2355786263942718,-0.0,5037.2412109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7775919437408447,0.3721677362918854,0.3394066393375397,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8862166404724121,0.5581457018852234,0.5318378806114197,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8530017733573914,0.4969636797904968,0.3504312634468078,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.863101065158844,0.5154390335083008,0.4917897880077362,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7502352595329285,0.3333724439144134,1.5216401815414429,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.15087890625,297.17755126953125,291.1507873535156,1.0,0.7378409504890442,1.0,1.0,0.3241632580757141,1.0,-3.885925531387329,2.779558181762696,1.1063674688339231,1.9050604104995728,0.0,0.0,0.0,254.18540954589844,291.0,-0.2355786263942718,-0.0,5037.2412109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7638092041015625,0.3716928362846374,0.3396535813808441,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.870383083820343,0.5578439235687256,0.5322617292404175,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8388158082962036,0.4968944489955902,0.3509082496166229,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8483818173408508,0.5153138041496277,0.4923786520957947,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7382168769836426,0.3335469961166382,1.5257571935653689,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1754455566406,291.15045166015625,1.0,0.7470313310623169,1.0,1.0,0.3241197168827057,1.0,-3.8929715156555176,2.784505844116211,1.108465552330017,1.9084930419921875,0.0,0.0,0.0,272.1747436523437,279.0,-0.4079280197620392,-0.0,5178.3427734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7638092041015625,0.3716928362846374,0.3396535813808441,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.870383083820343,0.5578439235687256,0.5322617292404175,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8388158082962036,0.4968944489955902,0.3509082496166229,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8483818173408508,0.5153138041496277,0.4923786520957947,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7382168769836426,0.3335469961166382,1.5257571935653689,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1754455566406,291.15045166015625,1.0,0.7470313310623169,1.0,1.0,0.3241197168827057,1.0,-3.8929715156555176,2.784505844116211,1.108465552330017,1.9084930419921875,0.0,0.0,0.0,272.1747436523437,279.0,-0.4079280197620392,-0.0,5178.3427734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7610599994659424,0.371190458536148,0.3393356502056122,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8673844337463379,0.5574988722801208,0.5320818424224854,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8362151384353638,0.4967686235904693,0.3509288728237152,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8456749320030212,0.5151464939117432,0.4923647940158844,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7361361980438232,0.3336943387985229,1.527074098587036,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.17333984375,291.15008544921875,1.0,0.7481372952461243,1.0,1.0,0.3240967392921448,1.0,-3.893976449966431,2.7852487564086914,1.1087276935577393,1.909196376800537,0.0,0.0,0.0,275.70831298828125,267.0,-0.6015387177467346,-0.0,5204.93701171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7610599994659424,0.371190458536148,0.3393356502056122,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8673844337463379,0.5574988722801208,0.5320818424224854,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8362151384353638,0.4967686235904693,0.3509288728237152,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8456749320030212,0.5151464939117432,0.4923647940158844,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7361361980438232,0.3336943387985229,1.527074098587036,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.17333984375,291.15008544921875,1.0,0.7481372952461243,1.0,1.0,0.3240967392921448,1.0,-3.893976449966431,2.7852487564086914,1.1087276935577393,1.909196376800537,0.0,0.0,0.0,275.70831298828125,267.0,-0.6015387177467346,-0.0,5204.93701171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7636568546295166,0.370727926492691,0.3387569189071655,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8706163167953491,0.5571624636650085,0.5315996408462524,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8392124772071838,0.4966416358947754,0.3507192730903625,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8487562537193298,0.5149896144866943,0.4920500516891479,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7388820648193359,0.3338770270347595,1.5270603895187378,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1718444824219,291.14947509765625,1.0,0.7457714080810547,1.0,1.0,0.3240737915039062,1.0,-3.892054557800293,2.7840092182159424,1.108045220375061,1.9084688425064087,0.0,0.0,0.0,271.4427490234375,255.0,-0.8044115304946899,-0.0,5170.640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7636568546295166,0.370727926492691,0.3387569189071655,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8706163167953491,0.5571624636650085,0.5315996408462524,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8392124772071838,0.4966416358947754,0.3507192730903625,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8487562537193298,0.5149896144866943,0.4920500516891479,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7388820648193359,0.3338770270347595,1.5270603895187378,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1718444824219,291.14947509765625,1.0,0.7457714080810547,1.0,1.0,0.3240737915039062,1.0,-3.892054557800293,2.7840092182159424,1.108045220375061,1.9084688425064087,0.0,0.0,0.0,271.4427490234375,255.0,-0.8044115304946899,-0.0,5170.640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7661346197128296,0.3705117702484131,0.3384233713150024,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8736011385917664,0.5569989681243896,0.531301736831665,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8419418334960938,0.4965782761573791,0.3505695760250091,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8515747785568237,0.514916718006134,0.4918366372585296,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7413250803947449,0.3339862525463104,1.5268393754959106,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1713256835937,291.149169921875,1.0,0.7438289523124695,1.0,1.0,0.3240622878074646,1.0,-3.890592336654663,2.7830491065979004,1.1075429916381836,1.907867670059204,0.0,0.0,0.0,267.7267761230469,255.0,-0.8384158611297607,-0.0,5141.44091796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7691801190376282,0.3703035116195678,0.3380738496780395,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8772411942481995,0.5568375587463379,0.5309812426567078,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8452649712562561,0.4965135455131531,0.3504008948802948,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8550124764442444,0.5148464441299438,0.4916011691093445,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7442888617515564,0.3341071307659149,1.5265522003173828,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1709899902344,291.1489562988281,1.0,0.7415771484375,1.0,1.0,0.3240738213062286,1.0,-3.888954162597656,2.781893253326416,1.1070609092712402,1.9071061611175537,0.0,0.0,0.0,263.36676025390625,243.0,-0.7178626656532288,-0.0,5107.44482421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7766731381416321,0.3699052929878235,0.3373464047908783,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8861267566680908,0.5565179586410522,0.5302952527999878,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8534005284309387,0.4963751435279846,0.3500222265720367,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8634381294250488,0.5147104263305664,0.4910864531993866,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7515375018119812,0.3343818783760071,1.5258963108062744,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1706848144531,291.1487121582031,1.0,0.7364619970321655,1.0,1.0,0.3240968286991119,1.0,-3.885389089584351,2.7793750762939453,1.1060140132904053,1.905432105064392,0.0,0.0,0.0,253.38162231445312,231.0,-0.437193751335144,-0.0,5030.259765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7766731381416321,0.3699052929878235,0.3373464047908783,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8861267566680908,0.5565179586410522,0.5302952527999878,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8534005284309387,0.4963751435279846,0.3500222265720367,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8634381294250488,0.5147104263305664,0.4910864531993866,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7515375018119812,0.3343818783760071,1.5258963108062744,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1706848144531,291.1487121582031,1.0,0.7364619970321655,1.0,1.0,0.3240968286991119,1.0,-3.885389089584351,2.7793750762939453,1.1060140132904053,1.905432105064392,0.0,0.0,0.0,253.38162231445312,231.0,-0.437193751335144,-0.0,5030.259765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7857441306114197,0.3695210814476013,0.3365980386734009,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8967968821525574,0.5561953783035278,0.529570460319519,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8632774949073792,0.4962159693241119,0.3496029376983642,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8736543655395508,0.5145727396011353,0.4905343353748321,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7603521943092346,0.3346935212612152,1.525234341621399,291.14862060546875,291.1499938964844,288.75,287.119873046875,291.1484375,297.1708068847656,291.1485900878906,1.0,0.7308642864227295,1.0,1.0,0.3241198658943176,1.0,-3.881650447845459,2.776740550994873,1.104909896850586,1.9036709070205688,0.0,0.0,0.0,242.42149353027344,219.0,-0.2359304577112198,-0.0,4946.224609375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7857441306114197,0.3695210814476013,0.3365980386734009,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8967968821525574,0.5561953783035278,0.529570460319519,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8632774949073792,0.4962159693241119,0.3496029376983642,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8736543655395508,0.5145727396011353,0.4905343353748321,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7603521943092346,0.3346935212612152,1.525234341621399,291.14862060546875,291.1499938964844,288.75,287.119873046875,291.1484375,297.1708068847656,291.1485900878906,1.0,0.7308642864227295,1.0,1.0,0.3241198658943176,1.0,-3.881650447845459,2.776740550994873,1.104909896850586,1.9036709070205688,0.0,0.0,0.0,242.42149353027344,219.0,-0.2359304577112198,-0.0,4946.224609375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7962368130683899,0.3691417574882507,0.3358376622200012,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.9092920422554016,0.555863082408905,0.5288187861442566,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8748189210891724,0.4960279762744903,0.3491507768630981,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8855423331260681,0.5144263505935669,0.4899563789367676,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.770683765411377,0.3350343406200409,1.5246199369430542,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.1712341308594,291.14874267578125,1.0,0.7250081896781921,1.0,1.0,0.3241766691207886,1.0,-3.877851486206055,2.7739498615264893,1.1039016246795654,1.901759505271912,0.0,0.0,0.0,230.972396850586,207.0,0.0944162160158157,-0.0,4858.92822265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7962368130683899,0.3691417574882507,0.3358376622200012,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.9092920422554016,0.555863082408905,0.5288187861442566,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8748189210891724,0.4960279762744903,0.3491507768630981,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8855423331260681,0.5144263505935669,0.4899563789367676,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.770683765411377,0.3350343406200409,1.5246199369430542,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.1712341308594,291.14874267578125,1.0,0.7250081896781921,1.0,1.0,0.3241766691207886,1.0,-3.877851486206055,2.7739498615264893,1.1039016246795654,1.901759505271912,0.0,0.0,0.0,230.972396850586,207.0,0.0944162160158157,-0.0,4858.92822265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8080977201461792,0.368761271238327,0.3350685238838196,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.92472904920578,0.5555165410041809,0.5280452966690063,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8880881667137146,0.4958056807518005,0.3486686944961548,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8991220593452454,0.5142660737037659,0.489357054233551,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.782600462436676,0.3353983461856842,1.5240707397460938,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.1719055175781,291.1490173339844,1.0,0.7190067768096924,1.0,1.0,0.3242334723472595,1.0,-3.874032497406006,2.7711431980133057,1.1028892993927002,1.8998295068740845,0.0,0.0,0.0,219.28211975097656,195.0,0.3061783909797668,-0.0,4770.1455078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8080977201461792,0.368761271238327,0.3350685238838196,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.92472904920578,0.5555165410041809,0.5280452966690063,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8880881667137146,0.4958056807518005,0.3486686944961548,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8991220593452454,0.5142660737037659,0.489357054233551,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.782600462436676,0.3353983461856842,1.5240707397460938,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.1719055175781,291.1490173339844,1.0,0.7190067768096924,1.0,1.0,0.3242334723472595,1.0,-3.874032497406006,2.7711431980133057,1.1028892993927002,1.8998295068740845,0.0,0.0,0.0,219.28211975097656,195.0,0.3061783909797668,-0.0,4770.1455078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8143277168273926,0.368568867444992,0.3346804976463318,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9333815574645996,0.5553362965583801,0.5276503562927246,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8954154849052429,0.495679497718811,0.3484160304069519,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.906671702861786,0.5141789317131042,0.4890491962432861,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7891952991485596,0.3355876207351684,1.5238213539123535,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.1722717285156,291.1492004394531,1.0,0.7159687280654907,1.0,1.0,0.324261873960495,1.0,-3.872115612030029,2.769735336303711,1.1023802757263184,1.898859143257141,0.0,0.0,0.0,213.385482788086,195.0,0.3747133612632751,-0.0,4725.45654296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
