time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8207539319992065,0.3683744370937347,0.3342903256416321,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9424906969070436,0.5551511645317078,0.5272505283355713,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9032295346260072,0.4955437481403351,0.3481564521789551,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.915259063243866,0.514086902141571,0.4887364208698272,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7962341904640198,0.3357804417610168,1.5235860347747805,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1726989746094,291.1493225097656,1.0,0.7129132151603699,1.0,1.0,0.3242802321910858,1.0,-3.870192766189575,2.768357276916504,1.1018353700637815,1.8979179859161377,0.0,0.0,0.0,207.4720916748047,183.0,0.3765555620193481,-0.0,4680.68359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8347479701042175,0.367977499961853,0.3335019648075104,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9615964889526368,0.5547640919685364,0.5264340043067932,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9219628572463988,0.4952399134635925,0.3476141989231109,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9351134300231934,0.5138857364654541,0.4880939126014709,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8115960359573364,0.3361755311489105,1.5231542587280271,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.173583984375,291.14959716796875,1.0,0.7067552804946899,1.0,1.0,0.3243169486522674,1.0,-3.8663158416748047,2.765585660934448,1.1007301807403564,1.8960225582122805,0.0,0.0,0.0,195.609603881836,171.0,0.3608421385288238,-0.0,4590.94384765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8347479701042175,0.367977499961853,0.3335019648075104,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9615964889526368,0.5547640919685364,0.5264340043067932,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9219628572463988,0.4952399134635925,0.3476141989231109,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9351134300231934,0.5138857364654541,0.4880939126014709,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8115960359573364,0.3361755311489105,1.5231542587280271,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.173583984375,291.14959716796875,1.0,0.7067552804946899,1.0,1.0,0.3243169486522674,1.0,-3.8663158416748047,2.765585660934448,1.1007301807403564,1.8960225582122805,0.0,0.0,0.0,195.609603881836,171.0,0.3608421385288238,-0.0,4590.94384765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8512320518493652,0.3675693571567535,0.3327032029628753,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.981046199798584,0.5543549656867981,0.5255964398384094,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9444605112075806,0.4948953986167907,0.347043365240097,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9572531580924988,0.5136619806289673,0.4874298274517059,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8280770778656006,0.3365803360939026,1.5227651596069336,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1745300292969,291.1498413085937,1.0,0.7005453705787659,1.0,1.0,0.3243536353111267,1.0,-3.862391948699951,2.7627832889556885,1.0996087789535522,1.8941006660461424,0.0,0.0,0.0,183.72471618652344,174.0,0.3563648462295532,-0.0,4501.10009765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8512320518493652,0.3675693571567535,0.3327032029628753,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.981046199798584,0.5543549656867981,0.5255964398384094,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9444605112075806,0.4948953986167907,0.347043365240097,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9572531580924988,0.5136619806289673,0.4874298274517059,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8280770778656006,0.3365803360939026,1.5227651596069336,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1745300292969,291.1498413085937,1.0,0.7005453705787659,1.0,1.0,0.3243536353111267,1.0,-3.862391948699951,2.7627832889556885,1.0996087789535522,1.8941006660461424,0.0,0.0,0.0,183.72471618652344,174.0,0.3563648462295532,-0.0,4501.10009765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8582914471626282,0.3669576644897461,0.3320602476596832,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9882982969284058,0.5537359714508057,0.5249156951904297,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.953570544719696,0.4943218827247619,0.3465750813484192,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.965970516204834,0.5132264494895935,0.4869212806224823,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8352214694023132,0.336795836687088,1.5232338905334473,291.1493835449219,291.1499938964844,288.74908447265625,287.1195068359375,291.1488647460937,297.1735534667969,291.1493225097656,1.0,0.6983281970024109,1.0,1.0,0.3243614733219147,1.0,-3.860185861587525,2.76125431060791,1.0989316701889038,1.8930367231369016,0.0,0.0,0.0,179.06858825683594,192.0,-0.583057165145874,-0.0,4464.03515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8582914471626282,0.3669576644897461,0.3320602476596832,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9882982969284058,0.5537359714508057,0.5249156951904297,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.953570544719696,0.4943218827247619,0.3465750813484192,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.965970516204834,0.5132264494895935,0.4869212806224823,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8352214694023132,0.336795836687088,1.5232338905334473,291.1493835449219,291.1499938964844,288.74908447265625,287.1195068359375,291.1488647460937,297.1735534667969,291.1493225097656,1.0,0.6983281970024109,1.0,1.0,0.3243614733219147,1.0,-3.860185861587525,2.76125431060791,1.0989316701889038,1.8930367231369016,0.0,0.0,0.0,179.06858825683594,192.0,-0.583057165145874,-0.0,4464.03515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.84690260887146,0.3660045862197876,0.3315332531929016,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.9767167568206788,0.5527732968330383,0.5243551731109619,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.9391486048698424,0.4933861494064331,0.346182256937027,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.9523780345916748,0.5124423503875732,0.4865287840366363,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.8251574635505676,0.3366547524929046,1.5242464542388916,291.14703369140625,291.1499938964844,288.7463684082031,287.11846923828125,291.1456604003906,297.1692199707031,291.1469116210937,1.0,0.7017562389373779,1.0,1.0,0.3243693113327026,1.0,-3.8591480255126953,2.760527372360229,1.098620891571045,1.8924907445907595,0.0,0.0,0.0,185.6904754638672,210.0,-2.694099903106689,-0.0,4504.736328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.84690260887146,0.3660045862197876,0.3315332531929016,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.9767167568206788,0.5527732968330383,0.5243551731109619,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.9391486048698424,0.4933861494064331,0.346182256937027,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.9523780345916748,0.5124423503875732,0.4865287840366363,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.8251574635505676,0.3366547524929046,1.5242464542388916,291.14703369140625,291.1499938964844,288.7463684082031,287.11846923828125,291.1456604003906,297.1692199707031,291.1469116210937,1.0,0.7017562389373779,1.0,1.0,0.3243693113327026,1.0,-3.8591480255126953,2.760527372360229,1.098620891571045,1.8924907445907595,0.0,0.0,0.0,185.6904754638672,210.0,-2.694099903106689,-0.0,4504.736328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.8380860686302185,0.3654159903526306,0.3312587738037109,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.9665064811706544,0.5521793365478516,0.5240634679794312,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.9272765517234802,0.4927991330623626,0.3459725975990295,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.9408316612243652,0.5119355320930481,0.486318975687027,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.8169455528259277,0.3364617228507995,1.5246559381484983,291.1451416015625,291.1499938964844,288.7443542480469,287.11767578125,291.1432800292969,297.1660461425781,291.14501953125,1.0,0.7045004963874817,1.0,1.0,0.3243732154369354,1.0,-3.858455419540405,2.7600433826446533,1.098412036895752,1.892151117324829,0.0,0.0,0.0,191.48599243164065,210.0,-3.904794931411743,-0.0,4540.95947265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.8286832571029663,0.3647639155387878,0.3309620022773742,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.9545249342918396,0.551520586013794,0.5237477421760559,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.914483904838562,0.492143452167511,0.3457423150539398,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.92790287733078,0.5113625526428223,0.4860837161540985,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.8076860904693604,0.3361972570419311,1.524919867515564,291.1430358886719,291.1499938964844,288.7419128417969,287.1167297363281,291.1408996582031,297.1623229980469,291.14288330078125,1.0,0.7076504826545715,1.0,1.0,0.324441909790039,1.0,-3.8574764728546143,2.759148120880127,1.0983283519744873,1.8914755582809448,0.0,0.0,0.0,198.26950073242188,228.0,-4.820444583892822,-0.0,4582.8515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.8093530535697937,0.363291323184967,0.3302850127220154,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.928156077861786,0.5500279664993286,0.5230235457420349,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.8908529281616211,0.4906463623046875,0.3452055752277374,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.9025797843933104,0.5100373029708862,0.485516607761383,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.7878704071044922,0.3354758322238922,1.5249215364456177,291.1378479003906,291.1499938964844,288.7357482910156,287.1142883300781,291.1348876953125,297.15362548828125,291.1376342773437,1.0,0.7146676182746887,1.0,1.0,0.3245792686939239,1.0,-3.85446572303772,2.7566070556640625,1.0978587865829468,1.889642596244812,0.0,0.0,0.0,213.7775421142578,246.0,-6.725452899932861,-0.0,4676.28564453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.8093530535697937,0.363291323184967,0.3302850127220154,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.928156077861786,0.5500279664993286,0.5230235457420349,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.8908529281616211,0.4906463623046875,0.3452055752277374,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.9025797843933104,0.5100373029708862,0.485516607761383,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.7878704071044922,0.3354758322238922,1.5249215364456177,291.1378479003906,291.1499938964844,288.7357482910156,287.1142883300781,291.1348876953125,297.15362548828125,291.1376342773437,1.0,0.7146676182746887,1.0,1.0,0.3245792686939239,1.0,-3.85446572303772,2.7566070556640625,1.0978587865829468,1.889642596244812,0.0,0.0,0.0,213.7775421142578,246.0,-6.725452899932861,-0.0,4676.28564453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.7897561192512512,0.3616192936897278,0.3294834494590759,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.9036464691162108,0.5483235716819763,0.5221585035324097,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.8695433139801025,0.4889247417449951,0.3445554673671722,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.8809356689453125,0.5084959268569946,0.4848040044307709,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.7693894505500793,0.3345285654067993,1.5241745710372925,291.1310729980469,291.1499938964844,288.7279357910156,287.1112365722656,291.1272277832031,297.143798828125,291.1308288574219,1.0,0.7221255302429199,1.0,1.0,0.3247166275978088,1.0,-3.8499231338500977,2.753024101257324,1.096898913383484,1.8871114253997805,0.0,0.0,0.0,230.7950897216797,264.0,-8.831055641174316,-0.0,4774.99462890625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.7897561192512512,0.3616192936897278,0.3294834494590759,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.9036464691162108,0.5483235716819763,0.5221585035324097,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.8695433139801025,0.4889247417449951,0.3445554673671722,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.8809356689453125,0.5084959268569946,0.4848040044307709,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.7693894505500793,0.3345285654067993,1.5241745710372925,291.1310729980469,291.1499938964844,288.7279357910156,287.1112365722656,291.1272277832031,297.143798828125,291.1308288574219,1.0,0.7221255302429199,1.0,1.0,0.3247166275978088,1.0,-3.8499231338500977,2.753024101257324,1.096898913383484,1.8871114253997805,0.0,0.0,0.0,230.7950897216797,264.0,-8.831055641174316,-0.0,4774.99462890625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.7720730304718018,0.3597778081893921,0.3285540044307709,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.8835418224334717,0.5464351773262024,0.5211464166641235,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.8508864641189575,0.4870083034038543,0.3437886834144592,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.8617802262306213,0.5067665576934814,0.483940452337265,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.7531754374504089,0.3333905935287475,1.5226908922195437,291.1253967285156,291.1499938964844,288.7185363769531,287.1075134277344,291.1221008300781,297.1333312988281,291.12518310546875,1.0,0.7296750545501709,1.0,1.0,0.3253885209560394,1.0,-3.843841075897217,2.7465639114379883,1.097277045249939,1.882062554359436,0.0,0.0,0.0,248.5613555908203,282.0,-8.011578559875488,-0.0,4873.8017578125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.7720730304718018,0.3597778081893921,0.3285540044307709,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.8835418224334717,0.5464351773262024,0.5211464166641235,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.8508864641189575,0.4870083034038543,0.3437886834144592,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.8617802262306213,0.5067665576934814,0.483940452337265,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.7531754374504089,0.3333905935287475,1.5226908922195437,291.1253967285156,291.1499938964844,288.7185363769531,287.1075134277344,291.1221008300781,297.1333312988281,291.12518310546875,1.0,0.7296750545501709,1.0,1.0,0.3253885209560394,1.0,-3.843841075897217,2.7465639114379883,1.097277045249939,1.882062554359436,0.0,0.0,0.0,248.5613555908203,282.0,-8.011578559875488,-0.0,4873.8017578125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.7566231489181519,0.3577917516231537,0.3275072872638702,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8658446073532104,0.5443849563598633,0.5199958682060242,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8347906470298767,0.4849205613136291,0.3429126441478729,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8452204465866089,0.5048710703849792,0.4829342067241668,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.7391959428787231,0.3320894837379455,1.520531177520752,291.1194763183594,291.1499938964844,288.70758056640625,287.1031494140625,291.1158752441406,297.1225891113281,291.1192321777344,1.0,0.737154483795166,1.0,1.0,0.3260603845119476,1.0,-3.836334228515625,2.7390801906585693,1.0972540378570557,1.8763198852539065,0.0,0.0,0.0,266.6808166503906,270.0,-8.32355785369873,-0.0,4970.34326171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.7566231489181519,0.3577917516231537,0.3275072872638702,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8658446073532104,0.5443849563598633,0.5199958682060242,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8347906470298767,0.4849205613136291,0.3429126441478729,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8452204465866089,0.5048710703849792,0.4829342067241668,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.7391959428787231,0.3320894837379455,1.520531177520752,291.1194763183594,291.1499938964844,288.70758056640625,287.1031494140625,291.1158752441406,297.1225891113281,291.1192321777344,1.0,0.737154483795166,1.0,1.0,0.3260603845119476,1.0,-3.836334228515625,2.7390801906585693,1.0972540378570557,1.8763198852539065,0.0,0.0,0.0,266.6808166503906,270.0,-8.32355785369873,-0.0,4970.34326171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.7534165382385254,0.3567486405372619,0.3267292976379394,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.8623040914535522,0.5433005094528198,0.5191459655761719,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.8315256834030151,0.4838151037693023,0.3422696590423584,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.8419232368469238,0.5038627982139587,0.4821551442146301,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.736385703086853,0.3313819766044616,1.5181535482406616,291.1162414550781,291.1499938964844,288.7015686035156,287.1007385253906,291.1121826171875,297.1171569824219,291.1159362792969,1.0,0.7373696565628052,1.0,1.0,0.3263963162899017,1.0,-3.829811811447144,2.7334465980529785,1.096365213394165,1.8722786903381348,0.0,0.0,0.0,270.02996826171875,270.0,-8.822600364685059,-0.0,4972.783203125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.7521497011184692,0.3556913137435913,0.3258241713047027,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.8610638380050659,0.5421901941299438,0.5181531310081482,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.8303295969963074,0.4826841950416565,0.3415209054946899,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.8407657742500305,0.5028278827667236,0.4812324643135071,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.7353726625442505,0.3306517004966736,1.515108346939087,291.113525390625,291.1499938964844,288.6951599121094,287.0981750488281,291.1102600097656,297.1118469238281,291.11334228515625,1.0,0.7364253401756287,1.0,1.0,0.3270401656627655,1.0,-3.82185435295105,2.725839138031006,1.096015214920044,1.866514086723328,0.0,0.0,0.0,270.47784423828125,258.0,-7.915063858032227,-0.0,4951.978515625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7521307468414307,0.3544477224349975,0.3246729373931885,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8613488674163818,0.5408696532249451,0.5168805122375488,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8304982781410217,0.4813404679298401,0.3405632972717285,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8410263657569885,0.501594603061676,0.4800409078598022,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7355478405952454,0.3297802805900574,1.5110361576080322,291.1111145019531,291.1499938964844,288.6872253417969,287.0950012207031,291.10797119140625,297.1058959960937,291.11090087890625,1.0,0.7341837286949158,1.0,1.0,0.3277935981750488,1.0,-3.811452865600586,2.716130256652832,1.095322608947754,1.859185814857483,0.0,0.0,0.0,268.7516784667969,258.0,-6.941266536712647,-0.0,4909.83935546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.752822995185852,0.3535612821578979,0.3238138258457184,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.862389326095581,0.5399193167686462,0.5159240961074829,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.8313741087913513,0.480374127626419,0.3398447334766388,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.8419907689094543,0.5007055401802063,0.479141354560852,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.7363292574882507,0.3291530609130859,1.507908821105957,291.1092834472656,291.1499938964844,288.6813049316406,287.09259033203125,291.10614013671875,297.10186767578125,291.10906982421875,1.0,0.7320504784584045,1.0,1.0,0.3283278942108154,1.0,-3.803558588027954,2.7089040279388428,1.094654560089111,1.853750824928284,0.0,0.0,0.0,266.4599609375,246.0,-6.676095008850098,-0.0,4871.6162109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.7554834485054016,0.3517238795757293,0.3219729363918304,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.8660009503364563,0.5379294753074646,0.5138589143753052,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.8344925045967102,0.478351891040802,0.3382948040962219,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.8453421592712402,0.4988407492637634,0.4771919250488281,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.7390877604484558,0.3278417289257049,1.50106680393219,291.105224609375,291.1499938964844,288.6683959960937,287.0873718261719,291.1018981933594,297.09405517578125,291.10498046875,1.0,0.7267560958862305,1.0,1.0,0.3294250965118408,1.0,-3.786414861679077,2.6934618949890137,1.0929529666900637,1.8421545028686523,0.0,0.0,0.0,260.0103454589844,246.0,-6.74286413192749,-0.0,4779.58154296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.7560915350914001,0.3514017164707184,0.3216440081596374,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.8668021559715271,0.5375779271125793,0.513487696647644,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.8351888060569763,0.4779947400093078,0.3380163908004761,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.8460860848426819,0.4985108077526092,0.4768406748771667,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7397027611732483,0.327610433101654,1.4998290538787842,291.1044616699219,291.1499938964844,288.6660461425781,287.08642578125,291.1011047363281,297.0927429199219,291.1042175292969,1.0,0.7257348299026489,1.0,1.0,0.3296155929565429,1.0,-3.783325433731079,2.690708875656128,1.0926166772842407,1.840087652206421,0.0,0.0,0.0,258.7015686035156,234.0,-6.815382957458496,-0.0,4762.13134765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.760999321937561,0.3492041826248169,0.3193713426589966,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8731673955917358,0.5351632833480835,0.5109089016914368,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.840736985206604,0.4755424261093139,0.3360830843448639,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8520054221153259,0.49624103307724,0.4743960797786712,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.7446054220199585,0.3260236382484436,1.4912036657333374,291.10125732421875,291.1499938964844,288.64947509765625,287.07965087890625,291.0988464355469,297.0844116210937,291.1011047363281,1.0,0.7183502316474915,1.0,1.0,0.3313942849636078,1.0,-3.761841058731079,2.6700758934021,1.09176504611969,1.8241751194000244,0.0,0.0,0.0,249.0272521972656,222.0,-4.90153169631958,-0.0,4637.81640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.760999321937561,0.3492041826248169,0.3193713426589966,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8731673955917358,0.5351632833480835,0.5109089016914368,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.840736985206604,0.4755424261093139,0.3360830843448639,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8520054221153259,0.49624103307724,0.4743960797786712,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.7446054220199585,0.3260236382484436,1.4912036657333374,291.10125732421875,291.1499938964844,288.64947509765625,287.07965087890625,291.0988464355469,297.0844116210937,291.1011047363281,1.0,0.7183502316474915,1.0,1.0,0.3313942849636078,1.0,-3.761841058731079,2.6700758934021,1.09176504611969,1.8241751194000244,0.0,0.0,0.0,249.0272521972656,222.0,-4.90153169631958,-0.0,4637.81640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.7671482563018799,0.3469667732715606,0.3170291483402252,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8809983730316162,0.5326767563819885,0.5082262754440308,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8476055264472961,0.4730193018913269,0.3340736031532287,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8593224883079529,0.4938974678516388,0.4718456268310547,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.750682532787323,0.3243925869464874,1.4822072982788086,291.098388671875,291.1499938964844,288.631591796875,287.0722961425781,291.09600830078125,297.07672119140625,291.09820556640625,1.0,0.71034175157547,1.0,1.0,0.3331729769706726,1.0,-3.7394826412200928,2.648874521255493,1.0906081199645996,1.807811975479126,0.0,0.0,0.0,238.3596343994141,210.0,-4.352949619293213,-0.0,4506.01806640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.7671482563018799,0.3469667732715606,0.3170291483402252,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8809983730316162,0.5326767563819885,0.5082262754440308,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8476055264472961,0.4730193018913269,0.3340736031532287,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8593224883079529,0.4938974678516388,0.4718456268310547,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.750682532787323,0.3243925869464874,1.4822072982788086,291.098388671875,291.1499938964844,288.631591796875,287.0722961425781,291.09600830078125,297.07672119140625,291.09820556640625,1.0,0.71034175157547,1.0,1.0,0.3331729769706726,1.0,-3.7394826412200928,2.648874521255493,1.0906081199645996,1.807811975479126,0.0,0.0,0.0,238.3596343994141,210.0,-4.352949619293213,-0.0,4506.01806640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.7706294655799866,0.3458285629749298,0.3158344030380249,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.8853884339332581,0.5314027667045593,0.5068494081497192,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.8514835238456726,0.4717276990413666,0.3330429792404175,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.8634471297264099,0.4926944375038147,0.4705342948436737,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.7541164755821228,0.3235572278499603,1.4775882959365845,291.0967712402344,291.1499938964844,288.6221923828125,287.06842041015625,291.09429931640625,297.0730895996094,291.0965881347656,1.0,0.7061783075332642,1.0,1.0,0.3340623378753662,1.0,-3.728012561798096,2.638103485107422,1.0899088382720947,1.7995223999023438,0.0,0.0,0.0,232.8170928955078,210.0,-4.452340602874756,-0.0,4438.5302734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.7743671536445618,0.3446788191795349,0.3146252334117889,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8900729417800903,0.5301079750061035,0.5054498910903931,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.8556487560272217,0.470415860414505,0.3319959938526153,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8678694367408752,0.4914702773094177,0.4692000448703766,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.7578058242797852,0.3227077722549438,1.4728928804397583,291.09552001953125,291.1499938964844,288.6125183105469,287.0643920898437,291.093505859375,297.0694580078125,291.09539794921875,1.0,0.701934278011322,1.0,1.0,0.3351137340068817,1.0,-3.7163589000701904,2.6267030239105225,1.0896556377410889,1.7906609773635864,0.0,0.0,0.0,227.19207763671875,198.0,-3.8579933643341056,-0.0,4370.3984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.7826376557350159,0.342353492975235,0.3121767938137054,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.9003317356109619,0.527460515499115,0.5025896430015564,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.8648868799209595,0.4677391052246094,0.32985919713974,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.8776368498802185,0.4889631867408752,0.466469407081604,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.7659870386123657,0.3209685385227203,1.4632925987243652,291.09356689453125,291.1499938964844,288.5922241210937,287.0559387207031,291.09161376953125,297.0623779296875,291.0934143066406,1.0,0.6932488679885864,1.0,1.0,0.3372165560722351,1.0,-3.692563533782959,2.603559255599976,1.0890042781829834,1.7727441787719729,0.0,0.0,0.0,215.77957153320312,186.0,-3.149087429046631,-0.0,4232.9892578125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.7826376557350159,0.342353492975235,0.3121767938137054,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.9003317356109619,0.527460515499115,0.5025896430015564,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.8648868799209595,0.4677391052246094,0.32985919713974,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.8776368498802185,0.4889631867408752,0.466469407081604,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.7659870386123657,0.3209685385227203,1.4632925987243652,291.09356689453125,291.1499938964844,288.5922241210937,287.0559387207031,291.09161376953125,297.0623779296875,291.0934143066406,1.0,0.6932488679885864,1.0,1.0,0.3372165560722351,1.0,-3.692563533782959,2.603559255599976,1.0890042781829834,1.7727441787719729,0.0,0.0,0.0,215.77957153320312,186.0,-3.149087429046631,-0.0,4232.9892578125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.7920101284980774,0.3399806022644043,0.3096858263015747,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.912279725074768,0.5247321724891663,0.4996514022350311,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.8754317164421082,0.4649917185306549,0.3276710510253906,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.8887004256248474,0.4863744378089905,0.463659793138504,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.7753149271011353,0.319171130657196,1.453422784805298,291.0911560058594,291.1499938964844,288.5708312988281,287.0469665527344,291.0889892578125,297.0556335449219,291.0909729003906,1.0,0.6843428015708923,1.0,1.0,0.3393193483352661,1.0,-3.6681430339813232,2.5800940990448,1.088049054145813,1.754562497138977,0.0,0.0,0.0,204.2457427978516,174.0,-3.3858916759490967,-0.0,4094.818359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.7920101284980774,0.3399806022644043,0.3096858263015747,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.912279725074768,0.5247321724891663,0.4996514022350311,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.8754317164421082,0.4649917185306549,0.3276710510253906,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.8887004256248474,0.4863744378089905,0.463659793138504,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.7753149271011353,0.319171130657196,1.453422784805298,291.0911560058594,291.1499938964844,288.5708312988281,287.0469665527344,291.0889892578125,297.0556335449219,291.0909729003906,1.0,0.6843428015708923,1.0,1.0,0.3393193483352661,1.0,-3.6681430339813232,2.5800940990448,1.088049054145813,1.754562497138977,0.0,0.0,0.0,204.2457427978516,174.0,-3.3858916759490967,-0.0,4094.818359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.8008628487586975,0.3379382491111755,0.3075461983680725,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.924348771572113,0.5223674178123474,0.4971106350421905,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.8854872584342957,0.462620735168457,0.3257858157157898,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.899156391620636,0.4841269850730896,0.4612271189689636,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.7841946482658386,0.3176078200340271,1.444876790046692,291.08953857421875,291.1499938964844,288.55194091796875,287.0389709472656,291.0877380371094,297.0501403808594,291.0893859863281,1.0,0.6766740083694458,1.0,1.0,0.3412860035896301,1.0,-3.647035360336304,2.5593769550323486,1.0876585245132446,1.7385891675949097,0.0,0.0,0.0,194.47036743164065,174.0,-2.8197948932647705,-0.0,3977.989990234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
