time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.8026083707809448,0.3375552892684936,0.3071455955505371,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.926763653755188,0.5219223499298096,0.4966332614421844,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.8874812126159668,0.4621756374835968,0.3254323899745941,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.9012186527252196,0.48370361328125,0.4607697129249573,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.7859534621238708,0.3173128664493561,1.4432693719863892,291.0892639160156,291.1499938964844,288.5483703613281,287.0374450683594,291.08746337890625,297.04913330078125,291.089111328125,1.0,0.6752364039421082,1.0,1.0,0.3416506648063659,1.0,-3.643070697784424,2.55550479888916,1.0875658988952637,1.735607624053955,0.0,0.0,0.0,192.6531219482422,162.0,-2.7612290382385254,-0.0,3956.3046875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.814295768737793,0.3350801467895508,0.3045610785484314,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9432381987571716,0.5190361738204956,0.4935435354709625,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9012501239776612,0.4592959582805633,0.3231496512889862,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9162304997444152,0.4809558093547821,0.4578074216842651,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.7980826497077942,0.3153956234455108,1.432854413986206,291.0873107910156,291.1499938964844,288.5248718261719,287.02740478515625,291.0853576660156,297.0428466796875,291.087158203125,1.0,0.6659479737281799,1.0,1.0,0.3439819812774658,1.0,-3.617403030395508,2.530601024627685,1.0868020057678225,1.716424822807312,0.0,0.0,0.0,181.0347442626953,150.0,-2.820446014404297,-0.0,3817.9091796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.814295768737793,0.3350801467895508,0.3045610785484314,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9432381987571716,0.5190361738204956,0.4935435354709625,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9012501239776612,0.4592959582805633,0.3231496512889862,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9162304997444152,0.4809558093547821,0.4578074216842651,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.7980826497077942,0.3153956234455108,1.432854413986206,291.0873107910156,291.1499938964844,288.5248718261719,287.02740478515625,291.0853576660156,297.0428466796875,291.087158203125,1.0,0.6659479737281799,1.0,1.0,0.3439819812774658,1.0,-3.617403030395508,2.530601024627685,1.0868020057678225,1.716424822807312,0.0,0.0,0.0,181.0347442626953,150.0,-2.820446014404297,-0.0,3817.9091796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.8204477429389954,0.3338217735290527,0.3032504618167877,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.9520244002342224,0.5175619125366211,0.4919696748256683,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.9090958833694458,0.4578298926353454,0.3219903111457824,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.925059735774994,0.4795506596565246,0.4562970995903015,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.8047788143157959,0.3144128620624542,1.4275400638580322,291.0861511230469,291.1499938964844,288.51275634765625,287.0221862792969,291.0840759277344,297.0397644042969,291.0859680175781,1.0,0.66123366355896,1.0,1.0,0.3451476097106933,1.0,-3.604327917098999,2.5180253982543945,1.086302399635315,1.706775784492493,0.0,0.0,0.0,175.219482421875,150.0,-3.031410455703736,-0.0,3748.758544921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.8269609808921814,0.3325512111186981,0.3019288182258606,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.9610567688941956,0.5160691738128662,0.4903783798217773,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.9180912971496582,0.4563483297824859,0.3208200931549072,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.9346102476119996,0.4781270027160644,0.4547693431377411,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.8117866516113281,0.3134157657623291,1.42216157913208,291.085205078125,291.1499938964844,288.5003967285156,287.0168762207031,291.0833740234375,297.0367431640625,291.0850524902344,1.0,0.6564763784408569,1.0,1.0,0.3464139699935913,1.0,-3.5911076068878174,2.505061149597168,1.0860464572906494,1.6968039274215698,0.0,0.0,0.0,169.40603637695312,138.0,-2.7702136039733887,-0.0,3679.7294921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.8416828513145447,0.3299747705459595,0.299252986907959,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.9794967770576476,0.5130282640457153,0.4871427416801452,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.9389621615409852,0.4533389806747436,0.318446934223175,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.955353617668152,0.4752238392829895,0.4516603946685791,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.8266810178756714,0.3113777935504913,1.4112064838409424,291.08355712890625,291.1499938964844,288.4750061035156,287.0058288574219,291.0817565917969,297.03082275390625,291.0834045410156,1.0,0.6468260884284973,1.0,1.0,0.3489466309547424,1.0,-3.564222812652588,2.478868246078491,1.085354566574097,1.67678701877594,0.0,0.0,0.0,157.77513122558594,141.0,-2.4752981662750244,-0.0,3542.005126953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.8416828513145447,0.3299747705459595,0.299252986907959,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.9794967770576476,0.5130282640457153,0.4871427416801452,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.9389621615409852,0.4533389806747436,0.318446934223175,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.955353617668152,0.4752238392829895,0.4516603946685791,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.8266810178756714,0.3113777935504913,1.4112064838409424,291.08355712890625,291.1499938964844,288.4750061035156,287.0058288574219,291.0817565917969,297.03082275390625,291.0834045410156,1.0,0.6468260884284973,1.0,1.0,0.3489466309547424,1.0,-3.564222812652588,2.478868246078491,1.085354566574097,1.67678701877594,0.0,0.0,0.0,157.77513122558594,141.0,-2.4752981662750244,-0.0,3542.005126953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.8463128805160522,0.327341079711914,0.2967808246612549,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.985007643699646,0.5099099278450012,0.484100192785263,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.9456028938293456,0.4502617716789245,0.316223680973053,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.9617944955825806,0.4722428619861603,0.4487442076206207,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.8314392566680908,0.309278130531311,1.4012374877929688,291.0816345214844,291.1499938964844,288.4487609863281,286.9943542480469,291.07977294921875,297.0249938964844,291.0814514160156,1.0,0.6412479877471924,1.0,1.0,0.3514793217182159,1.0,-3.53941011428833,2.4541614055633545,1.085248589515686,1.657749891281128,0.0,0.0,0.0,152.9156036376953,144.0,-2.635982275009156,-0.0,3452.154541015625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.8463128805160522,0.327341079711914,0.2967808246612549,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.985007643699646,0.5099099278450012,0.484100192785263,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.9456028938293456,0.4502617716789245,0.316223680973053,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.9617944955825806,0.4722428619861603,0.4487442076206207,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.8314392566680908,0.309278130531311,1.4012374877929688,291.0816345214844,291.1499938964844,288.4487609863281,286.9943542480469,291.07977294921875,297.0249938964844,291.0814514160156,1.0,0.6412479877471924,1.0,1.0,0.3514793217182159,1.0,-3.53941011428833,2.4541614055633545,1.085248589515686,1.657749891281128,0.0,0.0,0.0,152.9156036376953,144.0,-2.635982275009156,-0.0,3452.154541015625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.8439497947692871,0.3246193826198578,0.2943757176399231,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.9830901622772216,0.5066896080970764,0.4811147153377533,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.9429141879081726,0.447090208530426,0.3140479028224945,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.9594446420669556,0.4691593647003174,0.4458846151828766,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.8294922113418579,0.3070891201496124,1.391600489616394,291.0802307128906,291.1499938964844,288.42169189453125,286.9823608398437,291.0787048339844,297.01904296875,291.0801086425781,1.0,0.6375041007995605,1.0,1.0,0.3541955649852752,1.0,-3.515275716781616,2.429439783096313,1.0858359336853027,1.638474941253662,0.0,0.0,0.0,151.87982177734375,147.0,-2.061440706253052,-0.0,3388.03076171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.8439497947692871,0.3246193826198578,0.2943757176399231,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.9830901622772216,0.5066896080970764,0.4811147153377533,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.9429141879081726,0.447090208530426,0.3140479028224945,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.9594446420669556,0.4691593647003174,0.4458846151828766,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.8294922113418579,0.3070891201496124,1.391600489616394,291.0802307128906,291.1499938964844,288.42169189453125,286.9823608398437,291.0787048339844,297.01904296875,291.0801086425781,1.0,0.6375041007995605,1.0,1.0,0.3541955649852752,1.0,-3.515275716781616,2.429439783096313,1.0858359336853027,1.638474941253662,0.0,0.0,0.0,151.87982177734375,147.0,-2.061440706253052,-0.0,3388.03076171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.8379828929901123,0.321813553571701,0.2919672131538391,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787658691406,0.9771134257316588,0.5033690929412842,0.4781114757061004,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.9352689385414124,0.4438266158103943,0.3118644952774048,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.9523566961288452,0.4659747779369354,0.443006306886673,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.8240352869033813,0.3048089444637298,1.3819204568862915,291.0787658691406,291.1499938964844,288.39385986328125,286.969970703125,291.0771484375,297.012939453125,291.0786437988281,1.0,0.6347329020500183,1.0,1.0,0.356911838054657,1.0,-3.4910333156585693,2.4047646522521973,1.0862687826156616,1.6191301345825195,0.0,0.0,0.0,152.79052734375,150.0,-2.0916309356689453,-0.0,3336.052490234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.8379828929901123,0.321813553571701,0.2919672131538391,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787658691406,0.9771134257316588,0.5033690929412842,0.4781114757061004,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.9352689385414124,0.4438266158103943,0.3118644952774048,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.9523566961288452,0.4659747779369354,0.443006306886673,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.8240352869033813,0.3048089444637298,1.3819204568862915,291.0787658691406,291.1499938964844,288.39385986328125,286.969970703125,291.0771484375,297.012939453125,291.0786437988281,1.0,0.6347329020500183,1.0,1.0,0.356911838054657,1.0,-3.4910333156585693,2.4047646522521973,1.0862687826156616,1.6191301345825195,0.0,0.0,0.0,152.79052734375,150.0,-2.0916309356689453,-0.0,3336.052490234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.8342781066894531,0.3203799426555633,0.2907517254352569,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.9731125235557556,0.5016711354255676,0.4765917956829071,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.9303677678108216,0.4421603977680206,0.3107616305351257,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.9477057456970216,0.4643444716930389,0.4415487945079803,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.8205584287643433,0.3036346733570099,1.3770097494125366,291.0779113769531,291.1499938964844,288.37969970703125,286.9635925292969,291.076171875,297.00982666015625,291.0777587890625,1.0,0.6335536241531372,1.0,1.0,0.3582699596881866,1.0,-3.478756666183472,2.392375946044922,1.0863808393478394,1.6093969345092771,0.0,0.0,0.0,153.68373107910156,150.0,-2.266464233398437,-0.0,3312.539306640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.8303282856941223,0.31892791390419,0.2895261645317077,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.9686474204063416,0.4999498724937439,0.4750570952892303,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.925088107585907,0.4404730796813965,0.3096491992473602,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.9426016807556152,0.4626906812191009,0.4400761127471924,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.8167861104011536,0.3024393320083618,1.372037649154663,291.0771789550781,291.1499938964844,288.3653259277344,286.95709228515625,291.0756225585937,297.0067138671875,291.0770263671875,1.0,0.6324523687362671,1.0,1.0,0.3597034811973572,1.0,-3.466346502304077,2.3797061443328857,1.0866403579711914,1.599393010139465,0.0,0.0,0.0,154.7568817138672,153.0,-2.1015288829803467,-0.0,3289.923095703125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.8220244646072388,0.3159733116626739,0.2870421409606933,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9587068557739258,0.496442049741745,0.4719391465187073,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9140900373458862,0.4370370507240295,0.3073921799659729,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.931585967540741,0.459317535161972,0.4370817840099334,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.8085941076278687,0.2999888658523559,1.3618894815444946,291.0758972167969,291.1499938964844,288.33612060546875,286.9438171386719,291.0743103027344,297.00048828125,291.07574462890625,1.0,0.6303907632827759,1.0,1.0,0.3625705242156982,1.0,-3.4410858154296875,2.3541500568389893,1.0869358777999878,1.5792372226715088,0.0,0.0,0.0,157.26358032226562,156.0,-1.929784893989563,-0.0,3246.212646484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.8220244646072388,0.3159733116626739,0.2870421409606933,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9587068557739258,0.496442049741745,0.4719391465187073,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9140900373458862,0.4370370507240295,0.3073921799659729,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.931585967540741,0.459317535161972,0.4370817840099334,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.8085941076278687,0.2999888658523559,1.3618894815444946,291.0758972167969,291.1499938964844,288.33612060546875,286.9438171386719,291.0743103027344,297.00048828125,291.07574462890625,1.0,0.6303907632827759,1.0,1.0,0.3625705242156982,1.0,-3.4410858154296875,2.3541500568389893,1.0869358777999878,1.5792372226715088,0.0,0.0,0.0,157.26358032226562,156.0,-1.929784893989563,-0.0,3246.212646484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.813401997089386,0.3129535615444183,0.2845107614994049,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.947907328605652,0.4928521811962127,0.4687551856040954,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.903472363948822,0.433515727519989,0.305085152387619,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.9202315211296082,0.4558612704277038,0.4340206086635589,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.7997801899909973,0.2974622547626495,1.351454257965088,291.0743408203125,291.1499938964844,288.30633544921875,286.9301147460937,291.0726318359375,296.9942626953125,291.0741882324219,1.0,0.6284186840057373,1.0,1.0,0.3654375672340393,1.0,-3.4152040481567383,2.328321695327759,1.086882472038269,1.558953046798706,0.0,0.0,0.0,160.06069946289062,159.0,-2.129915237426758,-0.0,3203.326416015625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.813401997089386,0.3129535615444183,0.2845107614994049,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.947907328605652,0.4928521811962127,0.4687551856040954,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.903472363948822,0.433515727519989,0.305085152387619,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.9202315211296082,0.4558612704277038,0.4340206086635589,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.7997801899909973,0.2974622547626495,1.351454257965088,291.0743408203125,291.1499938964844,288.30633544921875,286.9301147460937,291.0726318359375,296.9942626953125,291.0741882324219,1.0,0.6284186840057373,1.0,1.0,0.3654375672340393,1.0,-3.4152040481567383,2.328321695327759,1.086882472038269,1.558953046798706,0.0,0.0,0.0,160.06069946289062,159.0,-2.129915237426758,-0.0,3203.326416015625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.8044204711914062,0.3098748326301574,0.2819311618804931,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.9367228746414183,0.4891842305660248,0.4655034840106964,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.8935680389404297,0.4299178123474121,0.3027279675006866,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.909294068813324,0.4523257613182068,0.4308905005455017,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.7909683585166931,0.2948648929595947,1.3407280445098877,291.0731811523437,291.1499938964844,288.2759704589844,286.9160461425781,291.0717163085937,296.9881286621094,291.07305908203125,1.0,0.6264665126800537,1.0,1.0,0.368448942899704,1.0,-3.38869047164917,2.301776647567749,1.0869139432907104,1.5381311178207395,0.0,0.0,0.0,163.00955200195312,162.0,-1.6857939958572388,-0.0,3160.43896484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.8044204711914062,0.3098748326301574,0.2819311618804931,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.9367228746414183,0.4891842305660248,0.4655034840106964,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.8935680389404297,0.4299178123474121,0.3027279675006866,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.909294068813324,0.4523257613182068,0.4308905005455017,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.7909683585166931,0.2948648929595947,1.3407280445098877,291.0731811523437,291.1499938964844,288.2759704589844,286.9160461425781,291.0717163085937,296.9881286621094,291.07305908203125,1.0,0.6264665126800537,1.0,1.0,0.368448942899704,1.0,-3.38869047164917,2.301776647567749,1.0869139432907104,1.5381311178207395,0.0,0.0,0.0,163.00955200195312,162.0,-1.6857939958572388,-0.0,3160.43896484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.795357346534729,0.3067414164543152,0.2793050110340118,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.9255594611167908,0.485440045595169,0.4621829986572265,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8839244246482849,0.4262487888336181,0.3003230094909668,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8993796110153198,0.4487130343914032,0.4276905953884125,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.7823606729507446,0.2921998500823974,1.3297111988067627,291.0721130371094,291.1499938964844,288.2450866699219,286.90155029296875,291.0706481933594,296.9820861816406,291.0719909667969,1.0,0.6244990229606628,1.0,1.0,0.3714603185653686,1.0,-3.36154842376709,2.274951457977295,1.0865967273712158,1.517216682434082,0.0,0.0,0.0,166.03594970703125,165.0,-1.578290343284607,-0.0,3117.15625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.795357346534729,0.3067414164543152,0.2793050110340118,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.9255594611167908,0.485440045595169,0.4621829986572265,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8839244246482849,0.4262487888336181,0.3003230094909668,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8993796110153198,0.4487130343914032,0.4276905953884125,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.7823606729507446,0.2921998500823974,1.3297111988067627,291.0721130371094,291.1499938964844,288.2450866699219,286.90155029296875,291.0706481933594,296.9820861816406,291.0719909667969,1.0,0.6244990229606628,1.0,1.0,0.3714603185653686,1.0,-3.36154842376709,2.274951457977295,1.0865967273712158,1.517216682434082,0.0,0.0,0.0,166.03594970703125,165.0,-1.578290343284607,-0.0,3117.15625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7909125685691833,0.3051546812057495,0.2779746949672699,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.9201080203056335,0.4835395812988281,0.4604968428611755,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.879230797290802,0.4243883788585663,0.2991029918193817,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.8946446776390076,0.4468780159950256,0.4260644614696502,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7781622409820557,0.2908426821231842,1.3240958452224731,291.071533203125,291.1499938964844,288.2294921875,286.8941955566406,291.07000732421875,296.9791259765625,291.0713806152344,1.0,0.6235036253929138,1.0,1.0,0.3729659914970398,1.0,-3.347744464874268,2.2614431381225586,1.086301326751709,1.5067334175109863,0.0,0.0,0.0,167.5648956298828,165.0,-1.6190764904022217,-0.0,3095.30712890625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.7865365743637085,0.3035552501678467,0.2766331136226654,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.9148106575012208,0.4816207587718963,0.4587936401367187,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.8746320605278015,0.422511488199234,0.2978715896606445,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.8899872303009033,0.4450246095657348,0.4244211316108703,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.7740431427955627,0.2894697487354278,1.3184106349945068,291.07110595703125,291.1499938964844,288.2137756347656,286.88671875,291.0697631835937,296.9761962890625,291.0709533691406,1.0,0.6224988698959351,1.0,1.0,0.3745305240154266,1.0,-3.3337888717651367,2.24770450592041,1.086084246635437,1.4960651397705078,0.0,0.0,0.0,169.09994506835938,168.0,-1.389460563659668,-0.0,3073.306640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.7780181765556335,0.3003223538398742,0.2739191651344299,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.9049010276794434,0.4777326583862304,0.4553394317626953,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.865739643573761,0.4187129437923431,0.2953773438930511,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.8809305429458618,0.4412669539451599,0.4210864007472992,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.7660632729530334,0.2866803109645843,1.3068448305130005,291.0704650878906,291.1499938964844,288.1820678710937,286.8715209960937,291.0692138671875,296.97039794921875,291.0703430175781,1.0,0.6204607486724854,1.0,1.0,0.3776595890522003,1.0,-3.305452346801758,2.220053434371948,1.0853990316390991,1.474652886390686,0.0,0.0,0.0,172.17752075195312,171.0,-1.0316880941390991,-0.0,3028.8798828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.7780181765556335,0.3003223538398742,0.2739191651344299,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.9049010276794434,0.4777326583862304,0.4553394317626953,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.865739643573761,0.4187129437923431,0.2953773438930511,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.8809305429458618,0.4412669539451599,0.4210864007472992,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.7660632729530334,0.2866803109645843,1.3068448305130005,291.0704650878906,291.1499938964844,288.1820678710937,286.8715209960937,291.0692138671875,296.97039794921875,291.0703430175781,1.0,0.6204607486724854,1.0,1.0,0.3776595890522003,1.0,-3.305452346801758,2.220053434371948,1.0853990316390991,1.474652886390686,0.0,0.0,0.0,172.17752075195312,171.0,-1.0316880941390991,-0.0,3028.8798828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7698345184326172,0.2970436513423919,0.2711642384529114,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8959245085716248,0.4737759828567505,0.4518208801746368,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8572606444358826,0.4148540198802948,0.2928411364555359,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.872236967086792,0.4374405741691589,0.4176870286464691,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7584377527236938,0.2838325202465057,1.295017957687378,291.06982421875,291.1499938964844,288.1499938964844,286.8559875488281,291.0685729980469,296.9647827148437,291.0697021484375,1.0,0.6183826327323914,1.0,1.0,0.380788654088974,1.0,-3.2765486240386963,2.1921932697296143,1.084355354309082,1.453242540359497,0.0,0.0,0.0,175.25938415527344,174.0,-0.9592083096504213,-0.0,2983.8818359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7698345184326172,0.2970436513423919,0.2711642384529114,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8959245085716248,0.4737759828567505,0.4518208801746368,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8572606444358826,0.4148540198802948,0.2928411364555359,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.872236967086792,0.4374405741691589,0.4176870286464691,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7584377527236938,0.2838325202465057,1.295017957687378,291.06982421875,291.1499938964844,288.1499938964844,286.8559875488281,291.0685729980469,296.9647827148437,291.0697021484375,1.0,0.6183826327323914,1.0,1.0,0.380788654088974,1.0,-3.2765486240386963,2.1921932697296143,1.084355354309082,1.453242540359497,0.0,0.0,0.0,175.25938415527344,174.0,-0.9592083096504213,-0.0,2983.8818359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7619917392730713,0.2937182188034057,0.2683682143688202,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8872621059417725,0.4697494208812713,0.4482374191284179,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8491767644882202,0.4109338819980621,0.2902628779411316,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8639070987701416,0.4335445463657379,0.4142228662967682,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7511553168296814,0.2809261083602905,1.2829313278198242,291.0686340332031,291.1499938964844,288.114990234375,286.8380432128906,291.0666809082031,296.9592590332031,291.06842041015625,1.0,0.6162639856338501,1.0,1.0,0.3839912414550781,1.0,-3.247077703475952,2.16392183303833,1.083155870437622,1.4316006898880005,0.0,0.0,0.0,178.34193420410156,177.0,-1.7644522190093994,-0.0,2938.329833984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7619917392730713,0.2937182188034057,0.2683682143688202,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8872621059417725,0.4697494208812713,0.4482374191284179,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8491767644882202,0.4109338819980621,0.2902628779411316,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8639070987701416,0.4335445463657379,0.4142228662967682,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7511553168296814,0.2809261083602905,1.2829313278198242,291.0686340332031,291.1499938964844,288.114990234375,286.8380432128906,291.0666809082031,296.9592590332031,291.06842041015625,1.0,0.6162639856338501,1.0,1.0,0.3839912414550781,1.0,-3.247077703475952,2.16392183303833,1.083155870437622,1.4316006898880005,0.0,0.0,0.0,178.34193420410156,177.0,-1.7644522190093994,-0.0,2938.329833984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.7544708847999573,0.2903361618518829,0.265525072813034,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.8788766860961914,0.4656425416469574,0.4445824921131134,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8414393663406372,0.4069424271583557,0.2876379191875458,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8559174537658691,0.4295693337917328,0.4106879830360412,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.7441784143447876,0.277954638004303,1.270567536354065,291.0648803710937,291.1499938964844,288.0746765136719,286.8157958984375,291.0613708496094,296.95379638671875,291.0645751953125,1.0,0.614102840423584,1.0,1.0,0.3871938288211822,1.0,-3.2169907093048096,2.135427474975586,1.0815634727478027,1.4099023342132568,0.0,0.0,0.0,181.43032836914065,180.0,-4.6138834953308105,-0.0,2892.190185546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.7544708847999573,0.2903361618518829,0.265525072813034,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.8788766860961914,0.4656425416469574,0.4445824921131134,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8414393663406372,0.4069424271583557,0.2876379191875458,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8559174537658691,0.4295693337917328,0.4106879830360412,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.7441784143447876,0.277954638004303,1.270567536354065,291.0648803710937,291.1499938964844,288.0746765136719,286.8157958984375,291.0613708496094,296.95379638671875,291.0645751953125,1.0,0.614102840423584,1.0,1.0,0.3871938288211822,1.0,-3.2169907093048096,2.135427474975586,1.0815634727478027,1.4099023342132568,0.0,0.0,0.0,181.43032836914065,180.0,-4.6138834953308105,-0.0,2892.190185546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.7508176565170288,0.2886188328266144,0.2640814483165741,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.8747794032096863,0.4635532200336456,0.4427229762077331,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.8376763463020325,0.404914528131485,0.2863042652606964,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.8520357012748718,0.4275465607643127,0.4088890850543976,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.740784227848053,0.2764404118061065,1.264264464378357,291.0619201660156,291.1499938964844,288.0526733398437,286.8031616210937,291.0574951171875,296.9510498046875,291.0615539550781,1.0,0.6130033135414124,1.0,1.0,0.3887951374053955,1.0,-3.201673746109009,2.12107515335083,1.0805988311767578,1.3990144729614258,0.0,0.0,0.0,182.980224609375,180.0,-6.3934197425842285,-0.0,2868.84423828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.7472321391105652,0.286884069442749,0.2626226246356964,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.8707468509674072,0.4614402651786804,0.4408417344093323,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8339735865592957,0.4028655290603637,0.2849562466144562,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8482259511947632,0.4255006909370422,0.4070689380168915,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.7374445796012878,0.2749073505401611,1.257879614830017,291.0585632324219,291.1499938964844,288.0295104980469,286.7895812988281,291.0537414550781,296.94830322265625,291.0581970214844,1.0,0.6118907928466797,1.0,1.0,0.3905152082443237,1.0,-3.186171531677246,2.106328248977661,1.079843521118164,1.387773036956787,0.0,0.0,0.0,184.53350830078125,168.0,-7.684499740600586,-0.0,2845.3125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.7463492751121521,0.2833730578422546,0.2594225704669952,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8705235123634338,0.4571482837200165,0.4367613792419433,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.83351069688797,0.3987114727497101,0.2820316255092621,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8478909134864807,0.4213443696498871,0.4031121134757995,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.736797571182251,0.2717892825603485,1.2436637878417969,291.05059814453125,291.1499938964844,287.9798278808594,286.7597351074219,291.0440673828125,296.9427490234375,291.05010986328125,1.0,0.6052626371383667,1.0,1.0,0.3939553797245025,1.0,-3.1520562171936035,2.074994802474976,1.077061414718628,1.3641773462295532,0.0,0.0,0.0,181.1132354736328,156.0,-10.588735580444336,-0.0,2757.388916015625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
