time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.7463492751121521,0.2833730578422546,0.2594225704669952,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8705235123634338,0.4571482837200165,0.4367613792419433,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.83351069688797,0.3987114727497101,0.2820316255092621,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8478909134864807,0.4213443696498871,0.4031121134757995,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.736797571182251,0.2717892825603485,1.2436637878417969,291.05059814453125,291.1499938964844,287.9798278808594,286.7597351074219,291.0440673828125,296.9427490234375,291.05010986328125,1.0,0.6052626371383667,1.0,1.0,0.3939553797245025,1.0,-3.1520562171936035,2.074994802474976,1.077061414718628,1.3641773462295532,0.0,0.0,0.0,181.1132354736328,156.0,-10.588735580444336,-0.0,2757.388916015625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04010009765625,0.7492554187774658,0.2798268795013428,0.2560479044914245,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.8750572204589844,0.452781617641449,0.4324611723423004,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.8372527360916138,0.3944985866546631,0.2789552211761474,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.8519673943519592,0.4171161651611328,0.3989377617835998,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.7397899031639099,0.2686204612255096,1.2285044193267822,291.0399780273437,291.1499938964844,287.92608642578125,286.7265319824219,291.0317077636719,296.9374084472656,291.03936767578125,1.0,0.5964287519454956,1.0,1.0,0.3973955810070038,1.0,-3.1158864498138428,2.042612075805664,1.0732744932174685,1.3399511575698853,0.0,0.0,0.0,173.8987579345703,144.0,-13.938785552978516,-0.0,2646.924560546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04010009765625,0.7492554187774658,0.2798268795013428,0.2560479044914245,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.8750572204589844,0.452781617641449,0.4324611723423004,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.8372527360916138,0.3944985866546631,0.2789552211761474,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.8519673943519592,0.4171161651611328,0.3989377617835998,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.7397899031639099,0.2686204612255096,1.2285044193267822,291.0399780273437,291.1499938964844,287.92608642578125,286.7265319824219,291.0317077636719,296.9374084472656,291.03936767578125,1.0,0.5964287519454956,1.0,1.0,0.3973955810070038,1.0,-3.1158864498138428,2.042612075805664,1.0732744932174685,1.3399511575698853,0.0,0.0,0.0,173.8987579345703,144.0,-13.938785552978516,-0.0,2646.924560546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.7546548247337341,0.2762528657913208,0.2525725960731506,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8827141523361206,0.4483496844768524,0.428019106388092,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8437562584877014,0.3902365267276764,0.2757851481437683,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8589689135551453,0.4128253161907196,0.394624263048172,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.7451691031455994,0.2654098570346832,1.2127819061279297,291.0307922363281,291.1499938964844,287.86865234375,286.6903686523437,291.0235595703125,296.93231201171875,291.0302734375,1.0,0.5862627625465393,1.0,1.0,0.401661604642868,1.0,-3.0784687995910645,2.007450819015503,1.071018099784851,1.313222050666809,0.0,0.0,0.0,164.72256469726562,132.0,-12.771611213684082,-0.0,2526.07080078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.7546548247337341,0.2762528657913208,0.2525725960731506,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8827141523361206,0.4483496844768524,0.428019106388092,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8437562584877014,0.3902365267276764,0.2757851481437683,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8589689135551453,0.4128253161907196,0.394624263048172,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.7451691031455994,0.2654098570346832,1.2127819061279297,291.0307922363281,291.1499938964844,287.86865234375,286.6903686523437,291.0235595703125,296.93231201171875,291.0302734375,1.0,0.5862627625465393,1.0,1.0,0.401661604642868,1.0,-3.0784687995910645,2.007450819015503,1.071018099784851,1.313222050666809,0.0,0.0,0.0,164.72256469726562,132.0,-12.771611213684082,-0.0,2526.07080078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.7621943354606628,0.2726626396179199,0.2490421086549759,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02154541015625,0.8929820656776428,0.4438672661781311,0.4234859645366668,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.8526404500007629,0.3859401643276214,0.2725590765476227,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.8684861063957214,0.4084858000278473,0.390221357345581,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.7526019811630249,0.262168824672699,1.19671630859375,291.02154541015625,291.1499938964844,287.8079833984375,286.6515197753906,291.0138854980469,296.92755126953125,291.0210266113281,1.0,0.5752697587013245,1.0,1.0,0.4059276282787323,1.0,-3.040289640426636,1.9720559120178225,1.068233847618103,1.2864238023757937,0.0,0.0,0.0,154.46524047851562,120.0,-13.024422645568848,-0.0,2400.8701171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.7621943354606628,0.2726626396179199,0.2490421086549759,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02154541015625,0.8929820656776428,0.4438672661781311,0.4234859645366668,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.8526404500007629,0.3859401643276214,0.2725590765476227,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.8684861063957214,0.4084858000278473,0.390221357345581,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.7526019811630249,0.262168824672699,1.19671630859375,291.02154541015625,291.1499938964844,287.8079833984375,286.6515197753906,291.0138854980469,296.92755126953125,291.0210266113281,1.0,0.5752697587013245,1.0,1.0,0.4059276282787323,1.0,-3.040289640426636,1.9720559120178225,1.068233847618103,1.2864238023757937,0.0,0.0,0.0,154.46524047851562,120.0,-13.024422645568848,-0.0,2400.8701171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.7667500972747803,0.2708578407764435,0.2472602277994156,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.8990388512611389,0.4416042268276214,0.4211902916431427,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.8579701781272888,0.3837760090827942,0.2709286510944366,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.8741665482521057,0.4062952101230621,0.3879916369915008,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.757083535194397,0.2605352997779846,1.188583254814148,291.0165100097656,291.1499938964844,287.77655029296875,286.6311950683594,291.0084533691406,296.9252624511719,291.01593017578125,1.0,0.5695533752441406,1.0,1.0,0.4080606400966644,1.0,-3.020970106124878,1.9543349742889404,1.0666351318359375,1.273051619529724,0.0,0.0,0.0,149.09783935546875,120.0,-13.590289115905762,-0.0,2337.701171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.7718474864959717,0.2690467834472656,0.245468407869339,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.9057633280754088,0.4393273293972015,0.4188768863677978,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8639213442802429,0.3816018998622894,0.2692877650260925,296.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8804779648780823,0.404091328382492,0.3857448101043701,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.762100875377655,0.2588933706283569,1.180392146110535,291.0124816894531,291.1499938964844,287.7444763183594,286.6103210449219,291.0062866210937,296.9230651855469,291.0121154785156,1.0,0.563722550868988,1.0,1.0,0.4106830954551697,1.0,-3.0015151500701904,1.9353677034378047,1.0661473274230957,1.2584658861160278,0.0,0.0,0.0,143.6319580078125,108.0,-11.823420524597168,-0.0,2274.525390625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.7838984727859497,0.2654220163822174,0.2418690919876098,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.9226844906806946,0.4347495436668396,0.4142127335071563,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.8779762983322144,0.3772415816783905,0.2659867703914642,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.8952321410179138,0.3996601402759552,0.3812147080898285,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.7739958763122559,0.255595862865448,1.163887619972229,291.0072326660156,291.1499938964844,287.6784973144531,286.567138671875,291.001953125,296.9188842773437,291.0068664550781,1.0,0.5517693758010864,1.0,1.0,0.4159280359745025,1.0,-2.9623281955718994,1.89739990234375,1.0649282932281494,1.229318141937256,0.0,0.0,0.0,132.47901916503906,96.0,-8.726044654846191,-0.0,2148.847412109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.7838984727859497,0.2654220163822174,0.2418690919876098,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.9226844906806946,0.4347495436668396,0.4142127335071563,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.8779762983322144,0.3772415816783905,0.2659867703914642,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.8952321410179138,0.3996601402759552,0.3812147080898285,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.7739958763122559,0.255595862865448,1.163887619972229,291.0072326660156,291.1499938964844,287.6784973144531,286.567138671875,291.001953125,296.9188842773437,291.0068664550781,1.0,0.5517693758010864,1.0,1.0,0.4159280359745025,1.0,-2.9623281955718994,1.89739990234375,1.0649282932281494,1.229318141937256,0.0,0.0,0.0,132.47901916503906,96.0,-8.726044654846191,-0.0,2148.847412109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019226074219,0.7988337278366089,0.2617867290973663,0.2382554560899734,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.9438405632972716,0.43013396859169,0.4095075130462646,296.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8954191207885742,0.3728587031364441,0.2626660764217376,296.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.9138627648353576,0.3951926529407501,0.3766446411609649,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019226074219,0.7888385653495789,0.2522780001163482,1.1472610235214231,291.0018310546875,291.1499938964844,287.6105041503906,286.5222473144531,290.9966735839844,296.9150695800781,291.00146484375,1.0,0.5394932627677917,1.0,1.0,0.421172946691513,1.0,-2.922857999801636,1.859669804573059,1.0631881952285769,1.2004692554473877,0.0,0.0,0.0,121.15023040771484,84.0,-7.92342472076416,-0.0,2024.8905029296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019226074219,0.7988337278366089,0.2617867290973663,0.2382554560899734,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.9438405632972716,0.43013396859169,0.4095075130462646,296.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8954191207885742,0.3728587031364441,0.2626660764217376,296.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.9138627648353576,0.3951926529407501,0.3766446411609649,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019226074219,0.7888385653495789,0.2522780001163482,1.1472610235214231,291.0018310546875,291.1499938964844,287.6105041503906,286.5222473144531,290.9966735839844,296.9150695800781,291.00146484375,1.0,0.5394932627677917,1.0,1.0,0.421172946691513,1.0,-2.922857999801636,1.859669804573059,1.0631881952285769,1.2004692554473877,0.0,0.0,0.0,121.15023040771484,84.0,-7.92342472076416,-0.0,2024.8905029296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.8168496489524841,0.2581391036510467,0.2346255630254745,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9679096341133118,0.4254800975322723,0.4047603905200958,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9181116819381714,0.368452787399292,0.2593249678611755,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9389634132385254,0.3906886279582977,0.3720344305038452,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.8073346018791199,0.2489394098520279,1.1305179595947266,290.9989624023437,291.1499938964844,287.5408630371094,286.4760131835937,290.9958801269531,296.9114990234375,290.9987487792969,1.0,0.5269346833229065,1.0,1.0,0.4270651042461395,1.0,-2.883106708526612,1.820579171180725,1.0625276565551758,1.170323371887207,0.0,0.0,0.0,109.73944091796876,72.0,-4.624317646026611,-0.0,1903.177734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.8168496489524841,0.2581391036510467,0.2346255630254745,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9679096341133118,0.4254800975322723,0.4047603905200958,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9181116819381714,0.368452787399292,0.2593249678611755,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9389634132385254,0.3906886279582977,0.3720344305038452,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.8073346018791199,0.2489394098520279,1.1305179595947266,290.9989624023437,291.1499938964844,287.5408630371094,286.4760131835937,290.9958801269531,296.9114990234375,290.9987487792969,1.0,0.5269346833229065,1.0,1.0,0.4270651042461395,1.0,-2.883106708526612,1.820579171180725,1.0625276565551758,1.170323371887207,0.0,0.0,0.0,109.73944091796876,72.0,-4.624317646026611,-0.0,1903.177734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8384808301925659,0.2544868290424347,0.2309884279966354,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.9931045174598694,0.4207971394062042,0.3999819159507751,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.9490923285484314,0.3640332520008087,0.2559716701507568,296.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.9687034487724304,0.3861563503742218,0.3673939108848572,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8292683362960815,0.2455862015485763,1.113693118095398,290.9974365234375,291.1499938964844,287.4700012207031,286.42877197265625,290.9949645996094,296.9082336425781,290.9972229003906,1.0,0.5141098499298096,1.0,1.0,0.4329572319984436,1.0,-2.843135118484497,1.7817819118499756,1.061353087425232,1.1405173540115356,0.0,0.0,0.0,98.28028869628906,75.0,-2.858328104019165,-0.0,1784.0333251953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8384808301925659,0.2544868290424347,0.2309884279966354,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.9931045174598694,0.4207971394062042,0.3999819159507751,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.9490923285484314,0.3640332520008087,0.2559716701507568,296.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.9687034487724304,0.3861563503742218,0.3673939108848572,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8292683362960815,0.2455862015485763,1.113693118095398,290.9974365234375,291.1499938964844,287.4700012207031,286.42877197265625,290.9949645996094,296.9082336425781,290.9972229003906,1.0,0.5141098499298096,1.0,1.0,0.4329572319984436,1.0,-2.843135118484497,1.7817819118499756,1.061353087425232,1.1405173540115356,0.0,0.0,0.0,98.28028869628906,75.0,-2.858328104019165,-0.0,1784.0333251953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.8445409536361694,0.2526557147502899,0.2292535752058029,296.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.999000608921051,0.4184441566467285,0.3974761366844177,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.9573895335197448,0.3618161976337433,0.2543580830097198,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.9762041568756104,0.3838782012462616,0.3651543259620666,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.8352574706077576,0.2439031600952148,1.1056877374649048,290.9967346191406,291.1499938964844,287.4342346191406,286.4048767089844,290.9945068359375,296.9066772460937,290.9965515136719,1.0,0.5095342993736267,1.0,1.0,0.4359033107757568,1.0,-2.823822021484375,1.7629642486572266,1.060857892036438,1.126038670539856,0.0,0.0,0.0,94.89464569091795,75.0,-2.3843393325805664,-0.0,1737.9180908203125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.8461446166038513,0.2508090436458587,0.2275671511888504,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.9990000128746032,0.4161226451396942,0.3936999440193176,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.9597930908203124,0.3595838546752929,0.252781867980957,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.9783875346183776,0.3815820813179016,0.3629626929759979,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.8369033336639404,0.2422059029340744,1.0979268550872805,290.9964599609375,291.1499938964844,287.3983154296875,286.380859375,290.9948425292969,296.90509033203125,290.9963073730469,1.0,0.5055720806121826,1.0,1.0,0.4389703571796417,1.0,-2.803353786468506,1.7433010339736938,1.060052752494812,1.110983967781067,0.0,0.0,0.0,93.01449584960938,93.0,-1.5202147960662842,-0.0,1697.9029541015625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8277234435081482,0.2470867484807968,0.2244358658790588,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.9837589859962464,0.4113402962684631,0.3911944627761841,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.935883402824402,0.3550949394702911,0.2498191893100738,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.9567562341690063,0.3769586086273193,0.3588292598724365,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8189975619316101,0.238789215683937,1.083638310432434,290.9970397949219,291.1499938964844,287.32623291015625,286.33258056640625,290.9965515136719,296.9020080566406,290.9969787597656,1.0,0.5041323304176331,1.0,1.0,0.4451043903827667,1.0,-2.770834922790528,1.7092772722244265,1.061557650566101,1.0842911005020142,0.0,0.0,0.0,96.76288604736328,111.0,0.4212517142295837,-0.0,1667.2215576171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8277234435081482,0.2470867484807968,0.2244358658790588,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.9837589859962464,0.4113402962684631,0.3911944627761841,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.935883402824402,0.3550949394702911,0.2498191893100738,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.9567562341690063,0.3769586086273193,0.3588292598724365,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8189975619316101,0.238789215683937,1.083638310432434,290.9970397949219,291.1499938964844,287.32623291015625,286.33258056640625,290.9965515136719,296.9020080566406,290.9969787597656,1.0,0.5041323304176331,1.0,1.0,0.4451043903827667,1.0,-2.770834922790528,1.7092772722244265,1.061557650566101,1.0842911005020142,0.0,0.0,0.0,96.76288604736328,111.0,0.4212517142295837,-0.0,1667.2215576171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.7960200309753418,0.2432739287614822,0.2214566022157669,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.9461290836334229,0.4064509272575378,0.3870509266853332,296.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.8958085179328918,0.3505264520645141,0.2469819188117981,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.9149892926216124,0.3722467422485351,0.3548573553562164,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.7870151996612549,0.235288918018341,1.0701439380645752,290.9982604980469,291.1499938964844,287.2541809082031,286.2843017578125,290.99822998046875,296.8984680175781,290.9981994628906,1.0,0.5064655542373657,1.0,1.0,0.4512384533882141,1.0,-2.7379472255706787,1.675508737564087,1.0624383687973022,1.0578171014785769,0.0,0.0,0.0,106.55350494384766,129.0,1.3974944353103638,-0.0,1664.73193359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.7960200309753418,0.2432739287614822,0.2214566022157669,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.9461290836334229,0.4064509272575378,0.3870509266853332,296.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.8958085179328918,0.3505264520645141,0.2469819188117981,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.9149892926216124,0.3722467422485351,0.3548573553562164,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.7870151996612549,0.235288918018341,1.0701439380645752,290.9982604980469,291.1499938964844,287.2541809082031,286.2843017578125,290.99822998046875,296.8984680175781,290.9981994628906,1.0,0.5064655542373657,1.0,1.0,0.4512384533882141,1.0,-2.7379472255706787,1.675508737564087,1.0624383687973022,1.0578171014785769,0.0,0.0,0.0,106.55350494384766,129.0,1.3974944353103638,-0.0,1664.73193359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.763058066368103,0.2393772900104522,0.2185252159833908,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.9033482670783995,0.4014847576618194,0.3829724490642547,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8594140410423279,0.3458839952945709,0.2441890239715576,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8767295479774475,0.3674502670764923,0.3509359955787658,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.7550191879272461,0.23170767724514,1.0569065809249878,290.9997863769531,291.1499938964844,287.1824951171875,286.2363586425781,291.00006103515625,296.89459228515625,290.9997253417969,1.0,0.5111055970191956,1.0,1.0,0.4573349952697754,1.0,-2.7055463790893555,1.6425446271896362,1.0630017518997192,1.0321378707885742,0.0,0.0,0.0,119.69784545898438,147.0,1.9656264781951904,-0.0,1678.3798828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.763058066368103,0.2393772900104522,0.2185252159833908,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.9033482670783995,0.4014847576618194,0.3829724490642547,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8594140410423279,0.3458839952945709,0.2441890239715576,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8767295479774475,0.3674502670764923,0.3509359955787658,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.7550191879272461,0.23170767724514,1.0569065809249878,290.9997863769531,291.1499938964844,287.1824951171875,286.2363586425781,291.00006103515625,296.89459228515625,290.9997253417969,1.0,0.5111055970191956,1.0,1.0,0.4573349952697754,1.0,-2.7055463790893555,1.6425446271896362,1.0630017518997192,1.0321378707885742,0.0,0.0,0.0,119.69784545898438,147.0,1.9656264781951904,-0.0,1678.3798828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.7353397011756897,0.2354045957326889,0.2155971527099609,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.869182288646698,0.3964394032955169,0.3788965344429016,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.8288528323173523,0.3411721587181091,0.2414041012525558,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.8445625901222229,0.3625730276107788,0.3470147550106048,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.7282583713531494,0.2280490845441818,1.0436848402023315,291.0017395019531,291.1499938964844,287.11163330078125,286.1891174316406,291.0024108886719,296.89044189453125,291.001708984375,1.0,0.5171040296554565,1.0,1.0,0.4634315371513366,1.0,-2.673182249069214,1.6100523471832275,1.0631299018859863,1.0069223642349243,0.0,0.0,0.0,134.83143615722656,135.0,2.5923306941986084,-0.0,1700.666748046875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.7353397011756897,0.2354045957326889,0.2155971527099609,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.869182288646698,0.3964394032955169,0.3788965344429016,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.8288528323173523,0.3411721587181091,0.2414041012525558,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.8445625901222229,0.3625730276107788,0.3470147550106048,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.7282583713531494,0.2280490845441818,1.0436848402023315,291.0017395019531,291.1499938964844,287.11163330078125,286.1891174316406,291.0024108886719,296.89044189453125,291.001708984375,1.0,0.5171040296554565,1.0,1.0,0.4634315371513366,1.0,-2.673182249069214,1.6100523471832275,1.0631299018859863,1.0069223642349243,0.0,0.0,0.0,134.83143615722656,135.0,2.5923306941986084,-0.0,1700.666748046875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.728537917137146,0.2333953082561493,0.2139564603567123,296.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8610100746154785,0.393888771533966,0.3766697347164154,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8214476704597473,0.3387929797172546,0.2398750782012939,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8369465470314026,0.3601064682006836,0.3448651731014251,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.7215773463249207,0.2261932939291,1.0361833572387695,291.00299072265625,291.1499938964844,287.0766296386719,286.16583251953125,291.00372314453125,296.8883056640625,291.0029602050781,1.0,0.5165400505065918,1.0,1.0,0.4664798080921173,1.0,-2.655104637145996,1.5928720235824585,1.0622327327728271,0.9938584566116332,0.0,0.0,0.0,138.24790954589844,135.0,2.968600034713745,-0.0,1690.0106201171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.7247254848480225,0.2313866466283798,0.2122198492288589,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00408935546875,0.8567631244659424,0.3913302421569824,0.3743356466293335,296.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00408935546875,0.817446768283844,0.3364105224609375,0.23826964199543,296.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00408935546875,0.8329322338104248,0.3576322197914123,0.3426083922386169,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.7178026437759399,0.2243316024541854,1.028179168701172,291.00408935546875,291.1499938964844,287.0419921875,286.14288330078125,291.0045471191406,296.88623046875,291.0040283203125,1.0,0.5146260261535645,1.0,1.0,0.4694344699382782,1.0,-2.635955572128296,1.5753902196884155,1.0605652332305908,0.9806901216506958,0.0,0.0,0.0,139.220458984375,123.0,2.874736785888672,-0.0,1666.9310302734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.722149133682251,0.227383017539978,0.208591490983963,296.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8547359704971313,0.3861986994743347,0.3694783449172973,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8152916431427002,0.331645518541336,0.2349289506673813,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8308576345443726,0.3526709377765655,0.3379069864749908,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.7153217792510986,0.2206046879291534,1.0113153457641602,291.00616455078125,291.1499938964844,286.9739990234375,286.0979919433594,291.0068359375,296.8824157714844,291.006103515625,1.0,0.5077363848686218,1.0,1.0,0.4753437936306,1.0,-2.595833778381348,1.5397608280181885,1.0560728311538696,0.9540776014328004,0.0,0.0,0.0,136.75656127929688,111.0,2.986835241317749,-0.0,1599.5302734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.722149133682251,0.227383017539978,0.208591490983963,296.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8547359704971313,0.3861986994743347,0.3694783449172973,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8152916431427002,0.331645518541336,0.2349289506673813,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8308576345443726,0.3526709377765655,0.3379069864749908,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.7153217792510986,0.2206046879291534,1.0113153457641602,291.00616455078125,291.1499938964844,286.9739990234375,286.0979919433594,291.0068359375,296.8824157714844,291.006103515625,1.0,0.5077363848686218,1.0,1.0,0.4753437936306,1.0,-2.595833778381348,1.5397608280181885,1.0560728311538696,0.9540776014328004,0.0,0.0,0.0,136.75656127929688,111.0,2.986835241317749,-0.0,1599.5302734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7241412401199341,0.2234040647745132,0.204841673374176,296.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8584626317024231,0.3810558617115021,0.3644584715366363,296.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8184487819671631,0.3268879055976867,0.2314813435077667,296.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8340953588485718,0.3477008938789367,0.3330453336238861,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7175117135047913,0.2168838828802108,0.9937556982040404,291.0091247558594,291.1499938964844,286.90802001953125,286.05487060546875,291.01055908203125,296.879150390625,291.0091552734375,1.0,0.4981170892715454,1.0,1.0,0.4812531173229217,1.0,-2.5542140007019043,1.5037550926208496,1.050458908081055,0.9274057149887084,0.0,0.0,0.0,130.47964477539062,99.0,4.003859043121338,-0.0,1515.294921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7241412401199341,0.2234040647745132,0.204841673374176,296.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8584626317024231,0.3810558617115021,0.3644584715366363,296.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8184487819671631,0.3268879055976867,0.2314813435077667,296.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8340953588485718,0.3477008938789367,0.3330453336238861,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7175117135047913,0.2168838828802108,0.9937556982040404,291.0091247558594,291.1499938964844,286.90802001953125,286.05487060546875,291.01055908203125,296.879150390625,291.0091552734375,1.0,0.4981170892715454,1.0,1.0,0.4812531173229217,1.0,-2.5542140007019043,1.5037550926208496,1.050458908081055,0.9274057149887084,0.0,0.0,0.0,130.47964477539062,99.0,4.003859043121338,-0.0,1515.294921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.72931307554245,0.2194475382566452,0.2010313868522644,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8663626909255981,0.3759035766124725,0.3593437075614929,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8252655863761902,0.3221383690834045,0.2279761284589767,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8411418199539185,0.3427242040634155,0.328091412782669,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.7228752374649048,0.213172361254692,0.9758292436599731,291.0124816894531,291.1499938964844,286.8445129394531,286.0137634277344,291.01416015625,296.8763732910156,291.01251220703125,1.0,0.486820787191391,1.0,1.0,0.4869241416454315,1.0,-2.5117881298065186,1.4682323932647705,1.0435556173324585,0.901381254196167,0.0,0.0,0.0,122.02737426757812,87.0,4.514532566070557,-0.0,1423.1263427734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.72931307554245,0.2194475382566452,0.2010313868522644,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8663626909255981,0.3759035766124725,0.3593437075614929,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8252655863761902,0.3221383690834045,0.2279761284589767,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8411418199539185,0.3427242040634155,0.328091412782669,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.7228752374649048,0.213172361254692,0.9758292436599731,291.0124816894531,291.1499938964844,286.8445129394531,286.0137634277344,291.01416015625,296.8763732910156,291.01251220703125,1.0,0.486820787191391,1.0,1.0,0.4869241416454315,1.0,-2.5117881298065186,1.4682323932647705,1.0435556173324585,0.901381254196167,0.0,0.0,0.0,122.02737426757812,87.0,4.514532566070557,-0.0,1423.1263427734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.7372213006019592,0.2155065536499023,0.1971886456012725,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.8780291676521301,0.3707382082939148,0.3541667759418487,296.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8352307677268982,0.3173925578594208,0.2244368493556976,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8516417741775513,0.3377374410629272,0.3230781555175781,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.7308480739593506,0.2094669342041015,0.9576958417892456,291.016845703125,291.1499938964844,286.7838134765625,285.97509765625,291.01953125,296.8740234375,291.0169372558594,1.0,0.4744268655776977,1.0,1.0,0.4925951957702636,1.0,-2.4688894748687744,1.432913064956665,1.0359762907028198,0.8756505250930786,0.0,0.0,0.0,112.32701110839844,75.0,5.874088764190674,-0.0,1327.9052734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
