time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.7372213006019592,0.2155065536499023,0.1971886456012725,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.8780291676521301,0.3707382082939148,0.3541667759418487,296.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8352307677268982,0.3173925578594208,0.2244368493556976,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8516417741775513,0.3377374410629272,0.3230781555175781,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.7308480739593506,0.2094669342041015,0.9576958417892456,291.016845703125,291.1499938964844,286.7838134765625,285.97509765625,291.01953125,296.8740234375,291.0169372558594,1.0,0.4744268655776977,1.0,1.0,0.4925951957702636,1.0,-2.4688894748687744,1.432913064956665,1.0359762907028198,0.8756505250930786,0.0,0.0,0.0,112.32701110839844,75.0,5.874088764190674,-0.0,1327.9052734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.7422565221786499,0.2135414332151413,0.1952609419822693,296.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.8853217363357544,0.3681513369083404,0.3515622615814209,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.8414714336395264,0.3150214552879333,0.2226595878601074,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.8582755327224731,0.3352408707141876,0.320556491613388,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.7358476519584656,0.2076162695884704,0.948582649230957,291.01959228515625,291.1499938964844,286.75469970703125,285.956787109375,291.02301025390625,296.8729858398437,291.0197448730469,1.0,0.4679301381111145,1.0,1.0,0.4954307079315185,1.0,-2.447330474853516,1.415362000465393,1.031968593597412,0.8629117012023926,0.0,0.0,0.0,107.1893081665039,75.0,6.847647666931152,-0.0,1280.085205078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.7481260895729065,0.2115794569253921,0.19333116710186,296.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.8936739563941956,0.3655616641044616,0.3489497900009155,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.848690927028656,0.3126513659954071,0.2208791673183441,296.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.8659570813179016,0.3327421545982361,0.3180274665355682,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.7416357398033142,0.2057666629552841,0.9394494891166688,291.0224609375,291.1499938964844,286.7264099121094,285.939208984375,291.025634765625,296.8720092773437,291.0225524902344,1.0,0.4612717628479004,1.0,1.0,0.498070627450943,1.0,-2.4257235527038574,1.3982393741607666,1.0274840593338013,0.8506069779396057,0.0,0.0,0.0,101.9221649169922,63.0,7.162421703338623,-0.0,1232.4439697265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.7629489302635193,0.2076597511768341,0.1894661337137222,296.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.9146618247032166,0.3603689074516296,0.3437020480632782,296.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8667495846748352,0.3079092800617218,0.2173096090555191,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8850367069244385,0.32773357629776,0.3129487037658691,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.7561891674995422,0.2020666301250457,0.9211314916610718,291.02813720703125,291.1499938964844,286.67266845703125,285.9064025878906,291.0323181152344,296.8702392578125,291.0283203125,1.0,0.4475380480289459,1.0,1.0,0.5033504962921143,1.0,-2.382379531860352,1.364273190498352,1.018106460571289,0.8262907266616821,0.0,0.0,0.0,91.12403106689452,51.0,8.033553123474121,-0.0,1138.276123046875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.7629489302635193,0.2076597511768341,0.1894661337137222,296.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.9146618247032166,0.3603689074516296,0.3437020480632782,296.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8667495846748352,0.3079092800617218,0.2173096090555191,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8850367069244385,0.32773357629776,0.3129487037658691,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.7561891674995422,0.2020666301250457,0.9211314916610718,291.02813720703125,291.1499938964844,286.67266845703125,285.9064025878906,291.0323181152344,296.8702392578125,291.0283203125,1.0,0.4475380480289459,1.0,1.0,0.5033504962921143,1.0,-2.382379531860352,1.364273190498352,1.018106460571289,0.8262907266616821,0.0,0.0,0.0,91.12403106689452,51.0,8.033553123474121,-0.0,1138.276123046875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.7833046913146973,0.2037471830844879,0.1855977028608322,296.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.944509208202362,0.3551615476608276,0.3384295403957367,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8912339210510254,0.3031674027442932,0.2137321829795837,296.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9107213020324708,0.3227130770683288,0.3078478574752807,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.776237964630127,0.1983656287193298,0.9027625918388368,291.03564453125,291.1499938964844,286.6229858398437,285.8771057128906,291.0414123535156,296.86871337890625,291.0359191894531,1.0,0.4333267211914062,1.0,1.0,0.5086303353309631,1.0,-2.3389062881469727,1.3306382894515991,1.0082679986953735,0.8023120164871216,0.0,0.0,0.0,80.11720275878906,39.0,10.118158340454102,-0.0,1046.2760009765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.7833046913146973,0.2037471830844879,0.1855977028608322,296.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.944509208202362,0.3551615476608276,0.3384295403957367,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8912339210510254,0.3031674027442932,0.2137321829795837,296.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9107213020324708,0.3227130770683288,0.3078478574752807,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.776237964630127,0.1983656287193298,0.9027625918388368,291.03564453125,291.1499938964844,286.6229858398437,285.8771057128906,291.0414123535156,296.86871337890625,291.0359191894531,1.0,0.4333267211914062,1.0,1.0,0.5086303353309631,1.0,-2.3389062881469727,1.3306382894515991,1.0082679986953735,0.8023120164871216,0.0,0.0,0.0,80.11720275878906,39.0,10.118158340454102,-0.0,1046.2760009765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.8115384578704834,0.1998415142297744,0.1817309558391571,296.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.9802587628364564,0.349940538406372,0.3331390917301178,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.9270179867744446,0.2984260618686676,0.2101515680551529,296.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.9492886066436768,0.3176814615726471,0.3027314841747284,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.8044757843017578,0.1946630030870437,0.8843633532524109,291.0431213378906,291.1499938964844,286.5777893066406,285.85162353515625,291.0487060546875,296.8673400878906,291.0433654785156,1.0,0.4186878502368927,1.0,1.0,0.5132923126220703,1.0,-2.295356273651123,1.2983815670013428,0.9969747066497804,0.7797009944915771,0.0,0.0,0.0,69.00377655029297,27.0,10.197736740112305,-0.0,956.9367065429688,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.8115384578704834,0.1998415142297744,0.1817309558391571,296.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.9802587628364564,0.349940538406372,0.3331390917301178,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.9270179867744446,0.2984260618686676,0.2101515680551529,296.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.9492886066436768,0.3176814615726471,0.3027314841747284,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.8044757843017578,0.1946630030870437,0.8843633532524109,291.0431213378906,291.1499938964844,286.5777893066406,285.85162353515625,291.0487060546875,296.8673400878906,291.0433654785156,1.0,0.4186878502368927,1.0,1.0,0.5132923126220703,1.0,-2.295356273651123,1.2983815670013428,0.9969747066497804,0.7797009944915771,0.0,0.0,0.0,69.00377655029297,27.0,10.197736740112305,-0.0,956.9367065429688,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8393564224243164,0.1959079653024673,0.17792809009552,296.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.9990000128746032,0.3449687361717224,0.3158972263336181,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.9660519361495972,0.2936508953571319,0.2066163122653961,296.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.984798789024353,0.3126048743724823,0.297665923833847,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8326389193534851,0.1909259557723999,0.8662499785423279,291.0520935058594,291.1499938964844,286.5375061035156,285.8303527832031,291.0579833984375,296.86578369140625,291.05230712890625,1.0,0.4030346870422363,1.0,1.0,0.5179542303085327,1.0,-2.238013505935669,1.258835792541504,0.9791776537895204,0.7531163692474365,0.0,0.0,0.0,59.50358200073242,45.0,11.757525444030762,-0.0,863.6634521484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8393564224243164,0.1959079653024673,0.17792809009552,296.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.9990000128746032,0.3449687361717224,0.3158972263336181,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.9660519361495972,0.2936508953571319,0.2066163122653961,296.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.984798789024353,0.3126048743724823,0.297665923833847,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8326389193534851,0.1909259557723999,0.8662499785423279,291.0520935058594,291.1499938964844,286.5375061035156,285.8303527832031,291.0579833984375,296.86578369140625,291.05230712890625,1.0,0.4030346870422363,1.0,1.0,0.5179542303085327,1.0,-2.238013505935669,1.258835792541504,0.9791776537895204,0.7531163692474365,0.0,0.0,0.0,59.50358200073242,45.0,11.757525444030762,-0.0,863.6634521484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.841366171836853,0.1939481645822525,0.1761261224746704,296.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.9990000128746032,0.343011200428009,0.3103347420692444,296.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9691126346588136,0.291269987821579,0.2049252539873123,296.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9874284267425536,0.3100697100162506,0.2952331006526947,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.834678053855896,0.1890714615583419,0.8576997518539429,291.0559387207031,291.1499938964844,286.5193176269531,285.8213806152344,291.0635986328125,296.8652038574219,291.0563049316406,1.0,0.3990482985973358,1.0,1.0,0.5202851891517639,1.0,-2.2139132022857666,1.241815209388733,0.9720979928970336,0.7410375475883484,0.0,0.0,0.0,57.86112594604492,45.0,12.070484161376951,-0.0,834.6522216796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8374602794647217,0.1919955462217331,0.1743834167718887,296.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.9990000128746032,0.3408619463443756,0.3118413388729095,296.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.964962601661682,0.2888980209827423,0.2032806724309921,296.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.9838606119155884,0.307541936635971,0.2928614318370819,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.830925703048706,0.1872327774763107,0.8494859933853149,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.0680236816406,296.8648681640625,291.0608215332031,1.0,0.3971012532711029,1.0,1.0,0.5222111344337463,1.0,-2.198927640914917,1.230452299118042,0.9684752225875854,0.7328284382820129,0.0,0.0,0.0,57.67658996582031,63.0,12.261975288391112,-0.0,820.033447265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.8098735213279724,0.188051089644432,0.171052485704422,296.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.9837406873703004,0.3352910280227661,0.3193968832492828,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9289538264274596,0.284121036529541,0.2001155614852905,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.9511712193489076,0.3024500012397766,0.2882823944091797,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.8032363057136536,0.1835136115550995,0.8338678479194641,291.0703125,291.1499938964844,286.47320556640625,285.8017578125,291.0790405273437,296.86383056640625,291.0707702636719,1.0,0.3979712128639221,1.0,1.0,0.5260630249977112,1.0,-2.17605972290039,1.2118074893951416,0.9642520546913148,0.7191581130027771,0.0,0.0,0.0,61.97409439086914,81.0,13.785213470458984,-0.0,814.98828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.8098735213279724,0.188051089644432,0.171052485704422,296.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.9837406873703004,0.3352910280227661,0.3193968832492828,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9289538264274596,0.284121036529541,0.2001155614852905,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.9511712193489076,0.3024500012397766,0.2882823944091797,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.8032363057136536,0.1835136115550995,0.8338678479194641,291.0703125,291.1499938964844,286.47320556640625,285.8017578125,291.0790405273437,296.86383056640625,291.0707702636719,1.0,0.3979712128639221,1.0,1.0,0.5260630249977112,1.0,-2.17605972290039,1.2118074893951416,0.9642520546913148,0.7191581130027771,0.0,0.0,0.0,61.97409439086914,81.0,13.785213470458984,-0.0,814.98828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.7624145746231079,0.0,0.1678802073001861,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.9251500964164734,0.0,0.3143411576747894,296.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.8729175925254822,0.0,0.1970801651477813,296.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.8915300369262695,0.0,0.2838751673698425,296.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.7564988732337952,0.0,0.8189440965652466,291.08172607421875,294.1499938964844,286.45001220703125,285.7951965332031,291.09234619140625,296.8616943359375,291.0823059082031,0.0,0.0,1.0,1.0,0.529914915561676,1.0,-2.1392056941986084,1.1856701374053955,0.9535354375839232,0.7012428045272827,0.0,0.0,0.0,72.54051971435547,60.0,15.730039596557615,-0.0,820.353271484375,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.7624145746231079,0.0,0.1678802073001861,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.9251500964164734,0.0,0.3143411576747894,296.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.8729175925254822,0.0,0.1970801651477813,296.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.8915300369262695,0.0,0.2838751673698425,296.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.7564988732337952,0.0,0.8189440965652466,291.08172607421875,294.1499938964844,286.45001220703125,285.7951965332031,291.09234619140625,296.8616943359375,291.0823059082031,0.0,0.0,1.0,1.0,0.529914915561676,1.0,-2.1392056941986084,1.1856701374053955,0.9535354375839232,0.7012428045272827,0.0,0.0,0.0,72.54051971435547,60.0,15.730039596557615,-0.0,820.353271484375,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0007025507511571,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0012452849186956,297.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0007907625986263,296.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0011332621797919,297.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0034375737886875,291.2207336425781,294.1499938964844,286.4302978515625,285.7915344238281,290.30322265625,294.3715515136719,291.1164855957031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179489731788635,1.0,-0.0087742237374186,0.010781611315906,-0.0020073880441486,-0.01826430298388,0.0,0.0,0.0,-0.047235544770956,60.0,-19.37045288085937,-0.0,-5.247131412033923e-06,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0007025507511571,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0012452849186956,297.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0007907625986263,296.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0011332621797919,297.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0034375737886875,291.2207336425781,294.1499938964844,286.4302978515625,285.7915344238281,290.30322265625,294.3715515136719,291.1164855957031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179489731788635,1.0,-0.0087742237374186,0.010781611315906,-0.0020073880441486,-0.01826430298388,0.0,0.0,0.0,-0.047235544770956,60.0,-19.37045288085937,-0.0,-5.247131412033923e-06,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0001148343217209,297.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0001351764949504,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.62042759056203e-05,297.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0001320184819633,297.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.000571597891394,291.2212219238281,294.1499938964844,286.420654296875,285.7898254394531,290.19415283203125,292.8101806640625,291.108154296875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119659423828125,1.0,-0.0012600076152011,0.0044984514825046,-0.0032384439837187,-0.0227544326335191,0.0,0.0,0.0,-0.0097046149894595,60.0,-15.325113296508787,-0.0,-1.082408260799639e-07,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.836002573138104e-05,297.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0001040393544826,297.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,7.672549691051245e-05,297.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001039372218656,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0004912641015835,291.2213439941406,294.1499938964844,286.4111328125,285.78814697265625,290.1571655273437,291.47607421875,291.10504150390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059829711914062,1.0,-0.0010493315057829,0.0011398359201848,-9.050441440194844e-05,-0.0262076649814844,0.0,0.0,0.0,-0.0098123857751488,60.0,-7.88564395904541,-0.0,-7.50754907130613e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.786830196389928e-05,297.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001030717321555,297.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,7.612560875713825e-05,297.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001030692874337,297.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004888717667199,291.2214660644531,294.1499938964844,286.4017639160156,285.7865600585937,290.122314453125,290.412353515625,291.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429634712636,5.1536879652758216e-08,0.001042911899276,-0.027520727366209,0.0,0.0,0.0,-0.0102018825709819,60.0,-5.021744251251221,-0.0,-7.416458203124422e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.791568299988283e-05,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001031110587064,297.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.615735376020893e-05,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.000103110949567,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0004891098942607,291.2215881347656,294.1499938964844,286.3924865722656,285.7850036621094,290.0877685546875,289.5633850097656,291.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434386786073,1.0943334238788792e-08,0.001043427735567,-0.0277161281555891,0.0,0.0,0.0,-0.0102378735318779,60.0,-3.969367265701294,-0.0,-7.423243175708194e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.801239502849056e-05,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0001032127329381,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,7.623249257449061e-05,297.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0001032126601785,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0004895930178463,291.2217102050781,294.1499938964844,286.3789367675781,285.78277587890625,290.03668212890625,288.6084899902344,291.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044467324391,1.1063847615844224e-08,0.0010444562649354,-0.0280317347496747,0.0,0.0,0.0,-0.0102976355701684,60.0,-3.5079092979431152,-0.0,-7.437886750949475e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.804756700759754e-05,297.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001032497675623,297.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,7.625984289916232e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0001032496948027,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0004897686885669,291.2217712402344,294.1499938964844,286.3743591308594,285.78204345703125,290.0192565917969,288.349609375,291.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.4605188369750977,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.812792268348858e-05,297.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0001033343869494,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,7.632234337506816e-05,297.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0001033343141898,297.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0004901701468043,291.22186279296875,294.1499938964844,286.3643798828125,285.7804260253906,289.9812927246094,287.8768005371094,291.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.4173641204833984,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.819396655075252e-05,297.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0001034039232763,297.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,7.637370435986668e-05,297.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0001034038505167,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0004905000096186,291.2218933105469,294.1499938964844,286.35662841796875,285.7791748046875,289.9516296386719,287.5810852050781,291.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.409837484359741,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.835245145950466e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0001035708119161,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,7.649696635780856e-05,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0001035707391565,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004912916920147,291.2220153808594,294.1499938964844,286.3393249511719,285.7763977050781,289.8847961425781,287.0965270996094,291.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.419226884841919,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.835245145950466e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0001035708119161,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,7.649696635780856e-05,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0001035707391565,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004912916920147,291.2220153808594,294.1499938964844,286.3393249511719,285.7763977050781,289.8847961425781,287.0965270996094,291.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.419226884841919,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.852064249571411e-05,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0001037479087244,297.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,7.662777352379635e-05,297.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0001037478432408,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0004921318031847,291.2220764160156,294.1499938964844,286.3223876953125,285.77362060546875,289.8187866210937,286.7911682128906,291.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.435556173324585,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.852064249571411e-05,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0001037479087244,297.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,7.662777352379635e-05,297.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0001037478432408,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0004921318031847,291.2220764160156,294.1499938964844,286.3223876953125,285.77362060546875,289.8187866210937,286.7911682128906,291.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.435556173324585,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.860759018920362e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0001038394620991,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.669538899790496e-05,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0001038393893395,297.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0004925660905428,291.2221069335937,294.1499938964844,286.3140563964844,285.772216796875,289.7860717773437,286.6838684082031,291.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.4440736770629883,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.869600035017356e-05,297.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0001039325579768,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,7.67641540733166e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0001039324852172,297.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0004930077120661,291.2221069335937,294.1499938964844,286.3058166503906,285.7707824707031,289.7535705566406,286.5982971191406,291.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.452619791030884,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.88758765743114e-05,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001041219729813,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.690405618632212e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0001041219002217,297.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0004939062637276,291.2221069335937,294.1499938964844,286.2894897460937,285.7678527832031,289.6891784667969,286.4745788574219,291.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.0308445207774639,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.469675064086914,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.88758765743114e-05,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001041219729813,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.690405618632212e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0001041219002217,297.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0004939062637276,291.2221069335937,294.1499938964844,286.2894897460937,285.7678527832031,289.6891784667969,286.4745788574219,291.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.0308445207774639,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.469675064086914,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.90575790638104e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0001043133015627,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,7.70453698351048e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0001043132360791,297.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004948138957843,291.2220764160156,294.1499938964844,286.2734680175781,285.7647705078125,289.6255187988281,286.393798828125,291.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.486598014831543,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.90575790638104e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0001043133015627,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,7.70453698351048e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0001043132360791,297.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004948138957843,291.2220764160156,294.1499938964844,286.2734680175781,285.7647705078125,289.6255187988281,286.393798828125,291.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.486598014831543,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.923840843839572e-05,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0001045037133735,297.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,7.718600681982934e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0001045036478899,297.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0004957171622663,291.22198486328125,294.1499938964844,286.25762939453125,285.7614440917969,289.56268310546875,286.3392639160156,291.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254229009151,0.0,0.0,0.0,-0.011054172180593,60.0,-3.503323554992676,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
