time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.923840843839572e-05,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0001045037133735,297.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,7.718600681982934e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0001045036478899,297.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0004957171622663,291.22198486328125,294.1499938964844,286.25762939453125,285.7614440917969,289.56268310546875,286.3392639160156,291.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254229009151,0.0,0.0,0.0,-0.011054172180593,60.0,-3.503323554992676,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.94157380773686e-05,297.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0001046904362738,297.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,7.732392259640619e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0001046903707901,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0004966029664501,291.22186279296875,294.1499938964844,286.24200439453125,285.75787353515625,289.5006103515625,286.3006591796875,291.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.519794464111328,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.94157380773686e-05,297.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0001046904362738,297.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,7.732392259640619e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0001046903707901,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0004966029664501,291.22186279296875,294.1499938964844,286.24200439453125,285.75787353515625,289.5006103515625,286.3006591796875,291.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.519794464111328,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.950230742106214e-05,297.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0001047815894708,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,7.739125430816785e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0001047815239871,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.000497035391163,291.2218017578125,294.1499938964844,286.2342529296875,285.7559814453125,289.4698486328125,286.2851867675781,291.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.527916193008423,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.95870868791826e-05,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001048708654707,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,7.745718903606758e-05,297.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0001048707999871,297.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004974588518962,291.22174072265625,294.1499938964844,286.2265014648437,285.75396728515625,289.43927001953125,286.2715148925781,291.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.535953521728516,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.975022840080784e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.00010504265083,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.758407446090132e-05,297.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001050425926223,297.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004982738173566,291.2215576171875,294.1499938964844,286.21112060546875,285.74969482421875,289.37872314453125,286.2480163574219,291.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.551750659942627,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.975022840080784e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.00010504265083,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.758407446090132e-05,297.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001050425926223,297.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004982738173566,291.2215576171875,294.1499938964844,286.21112060546875,285.74969482421875,289.37872314453125,286.2480163574219,291.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.551750659942627,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.98494288069196e-05,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0001051471117534,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,7.766122143948451e-05,297.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0001051470462698,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0004987692809663,291.2214050292969,294.1499938964844,286.2013244628906,285.7467041015625,289.3403625488281,286.23486328125,291.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350521577137895e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.561650037765503,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.990323451347648e-05,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0001052037623594,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,7.770306547172368e-05,297.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0001052037041517,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0004990380839444,291.2213439941406,294.1499938964844,286.1958312988281,285.7449645996094,289.3189392089844,286.2278747558594,291.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492894518546e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.5671420097351074,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0001000445481622,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0001053525629686,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,7.781296881148592e-05,297.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0001053525047609,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0004997439682483,291.2210693359375,294.1499938964844,286.1805725097656,285.73974609375,289.2598876953125,286.209716796875,291.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.5820937156677246,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0001000445481622,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0001053525629686,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,7.781296881148592e-05,297.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0001053525047609,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0004997439682483,291.2210693359375,294.1499938964844,286.1805725097656,285.73974609375,289.2598876953125,286.209716796875,291.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.5820937156677246,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0001001730270218,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0001054878448485,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,7.791289681335911e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0001054877866408,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0005003857077099,291.2207946777344,294.1499938964844,286.1653137207031,285.7339782714844,289.2015686035156,286.19268798828125,291.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.596585273742676,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0001001730270218,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0001054878448485,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,7.791289681335911e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0001054877866408,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0005003857077099,291.2207946777344,294.1499938964844,286.1653137207031,285.7339782714844,289.2015686035156,286.19268798828125,291.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.596585273742676,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.000100232216937,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0001055501707014,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.795892452122644e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0001055501124938,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0005006814026273,291.2206420898437,294.1499938964844,286.1576538085937,285.7308654785156,289.1726989746094,286.1844482421875,291.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.6036550998687744,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0001002879798761,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0001056088876794,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,7.800228922860697e-05,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0001056088221957,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0005009599262848,291.2204895019531,294.1499938964844,286.1499938964844,285.72760009765625,289.1440124511719,286.1763000488281,291.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.610608577728272,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0001003996003419,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0001057264234987,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.80891059548594e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.000105726358015,297.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0005015174974687,291.2201538085937,294.1499938964844,286.1346130371094,285.7205505371094,289.08721923828125,286.1602783203125,291.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.035806231200695,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.6243083477020255,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0001003996003419,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0001057264234987,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.80891059548594e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.000105726358015,297.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0005015174974687,291.2201538085937,294.1499938964844,286.1346130371094,285.7205505371094,289.08721923828125,286.1602783203125,291.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.035806231200695,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.6243083477020255,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0001005155063467,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0001058484704117,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.817924779374152e-05,297.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0001058484049281,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0005020964890718,291.2197570800781,294.1499938964844,286.119140625,285.7127990722656,289.0310974121094,286.1444091796875,291.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.638168811798096,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0001005155063467,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0001058484704117,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.817924779374152e-05,297.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0001058484049281,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0005020964890718,291.2197570800781,294.1499938964844,286.119140625,285.7127990722656,289.0310974121094,286.1444091796875,291.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.638168811798096,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0001006167003652,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.000105955019535,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.825794455129653e-05,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0001059549613273,297.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0005026019061915,291.2193603515625,294.1499938964844,286.1034851074219,285.7042541503906,288.9757080078125,286.1285400390625,291.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305298279282397e-08,0.0010721726575866,-0.0365127101540565,0.0,0.0,0.0,-0.0119045563042163,60.0,-3.651904344558716,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0001006167003652,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.000105955019535,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.825794455129653e-05,297.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0001059549613273,297.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0005026019061915,291.2193603515625,294.1499938964844,286.1034851074219,285.7042541503906,288.9757080078125,286.1285400390625,291.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305298279282397e-08,0.0010721726575866,-0.0365127101540565,0.0,0.0,0.0,-0.0119045563042163,60.0,-3.651904344558716,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0001006928359856,297.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.000106035186036,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.831715629436076e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0001060351278283,297.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0005029822350479,291.2189025878906,294.1499938964844,286.0876770019531,285.69488525390625,288.9210205078125,286.1126403808594,291.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399974546108753e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.6650452613830566,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0001006928359856,297.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.000106035186036,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.831715629436076e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0001060351278283,297.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0005029822350479,291.2189025878906,294.1499938964844,286.0876770019531,285.69488525390625,288.9210205078125,286.1126403808594,291.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399974546108753e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.6650452613830566,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0001007207101793,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.000106064537249,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.833883864805102e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0001060644790413,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0005031214677728,291.2186889648437,294.1499938964844,286.0796813964844,285.6898803710937,288.8939514160156,286.10467529296875,291.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434610839941796e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.6713180541992174,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0001007422542897,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0001060872091329,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.835558790247887e-05,297.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0001060871509253,297.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0005032290937379,291.21844482421875,294.1499938964844,286.0716247558594,285.68463134765625,288.8670349121094,286.0966796875,291.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461352115802129e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.677390098571777,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0001007694518193,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0001061158400261,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,7.837673183530569e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0001061157818185,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0005033649504184,291.21795654296875,294.1499938964844,286.0553283691406,285.6734619140625,288.8137512207031,286.08056640625,291.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738098062574,1.4495046052331872e-08,0.0010737952543422,-0.037008948624134,0.0,0.0,0.0,-0.0119986236095428,60.0,-3.6890127658844,-0.0,-7.861660122898685e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0001007694518193,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0001061158400261,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,7.837673183530569e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0001061157818185,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0005033649504184,291.21795654296875,294.1499938964844,286.0553283691406,285.6734619140625,288.8137512207031,286.08056640625,291.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738098062574,1.4495046052331872e-08,0.0010737952543422,-0.037008948624134,0.0,0.0,0.0,-0.0119986236095428,60.0,-3.6890127658844,-0.0,-7.861660122898685e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0001007790706353,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0001061259681591,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.838421151973307e-05,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0001061259099515,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0005034129717387,291.2175598144531,294.1499938964844,286.0434265136719,285.664794921875,288.7758178710937,286.06884765625,291.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739110875874,1.4506897905164353e-08,0.0010738966520875,-0.0370399430394172,0.0,0.0,0.0,-0.012004499323666,60.0,-3.69704270362854,-0.0,-7.863144446673689e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0001007814207696,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0001061284347088,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,7.838603778509423e-05,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0001061283765011,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0005034247296862,291.2174072265625,294.1499938964844,286.0387268066406,285.6612548828125,288.7611694335937,286.0642395019531,291.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739356512203,1.4509767609638402e-08,0.0010739212157204,-0.0370474457740783,0.0,0.0,0.0,-0.0120059214532375,60.0,-3.7001259326934814,-0.0,-7.863503981297981e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001007851096801,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001061323055182,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.83888972364366e-05,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0001061322545865,297.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.000503443123307,291.21685791015625,294.1499938964844,286.02178955078125,285.64801025390625,288.7092590332031,286.0477294921875,291.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739733697846,1.4514169421886436e-08,0.0010739588178694,-0.0370589569211006,0.0,0.0,0.0,-0.0120081044733524,60.0,-3.7110114097595215,-0.0,-7.864055362460931e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001007851096801,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001061323055182,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.83888972364366e-05,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0001061322545865,297.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.000503443123307,291.21685791015625,294.1499938964844,286.02178955078125,285.64801025390625,288.7092590332031,286.0477294921875,291.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739733697846,1.4514169421886436e-08,0.0010739588178694,-0.0370589569211006,0.0,0.0,0.0,-0.0120081044733524,60.0,-3.7110114097595215,-0.0,-7.864055362460931e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0001007855098578,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0001061327275237,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,7.838921010261402e-05,297.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0001061326693161,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0005034451605752,291.2162780761719,294.1499938964844,286.0044860839844,285.6336669921875,288.6579895019531,286.0308837890625,291.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514484725225433e-08,0.0010739614954218,-0.0370597839355468,0.0,0.0,0.0,-0.0120082600042223,60.0,-3.721917390823364,-0.0,-7.864094442311399e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0001007855098578,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0001061327275237,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,7.838921010261402e-05,297.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0001061326693161,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0005034451605752,291.2162780761719,294.1499938964844,286.0044860839844,285.6336669921875,288.6579895019531,286.0308837890625,291.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514484725225433e-08,0.0010739614954218,-0.0370597839355468,0.0,0.0,0.0,-0.0120082600042223,60.0,-3.721917390823364,-0.0,-7.864094442311399e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0001007853643386,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0001061325674527,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,7.838909368729219e-05,297.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.000106132516521,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0005034444038756,291.2159729003906,294.1499938964844,285.9956970214844,285.6260681152344,288.63262939453125,286.0223693847656,291.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514209389915322e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.7274341583251953,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0001007852697512,297.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0001061324583133,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,7.838901365175843e-05,297.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001061324073816,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0005034438800066,291.2156677246094,294.1499938964844,285.9867858886719,285.6181640625,288.6073913574219,286.01373291015625,291.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.7330143451690674,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0001007855025818,297.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0001061326984199,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,7.838918827474117e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001061326402123,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0005034450441598,291.21502685546875,294.1499938964844,285.9686279296875,285.6014099121094,288.5574035644531,285.9962158203125,291.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.744401454925537,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0001007855025818,297.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0001061326984199,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,7.838918827474117e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001061326402123,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0005034450441598,291.21502685546875,294.1499938964844,285.9686279296875,285.6014099121094,288.5574035644531,285.9962158203125,291.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.744401454925537,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0001007859027595,297.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001061331131495,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,7.838949386496097e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0001061330622178,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.000503447081428,291.21435546875,294.1499938964844,285.95001220703125,285.5834045410156,288.5080261230469,285.9782409667969,291.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739754652604,1.451442166455763e-08,0.0010739610297605,-0.0370596162974834,0.0,0.0,0.0,-0.0120082292705774,60.0,-3.756125688552856,-0.0,-7.864086626341307e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0001007859027595,297.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001061331131495,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,7.838949386496097e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0001061330622178,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.000503447081428,291.21435546875,294.1499938964844,285.95001220703125,285.5834045410156,288.5080261230469,285.9782409667969,291.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739754652604,1.451442166455763e-08,0.0010739610297605,-0.0370596162974834,0.0,0.0,0.0,-0.0120082292705774,60.0,-3.756125688552856,-0.0,-7.864086626341307e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0001007729879347,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0001061194998328,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,7.837944576749578e-05,297.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0001061194489011,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.000503382529132,291.21368408203125,294.1499938964844,285.9309387207031,285.5637512207031,288.459228515625,285.9598693847656,291.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738364653661,1.4498148459551885e-08,0.0010738219134509,-0.0370170623064041,0.0,0.0,0.0,-0.0120001621544361,60.0,-3.767987489700317,-0.0,-7.862048789775147e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0001007729879347,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0001061194998328,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,7.837944576749578e-05,297.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0001061194489011,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.000503382529132,291.21368408203125,294.1499938964844,285.9309387207031,285.5637512207031,288.459228515625,285.9598693847656,291.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738364653661,1.4498148459551885e-08,0.0010738219134509,-0.0370170623064041,0.0,0.0,0.0,-0.0120001621544361,60.0,-3.767987489700317,-0.0,-7.862048789775147e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
