time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.000100726581877,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0001060706199496,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.83433424658142e-05,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0001060705690179,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0005031507462263,291.21295166015625,294.1499938964844,285.9115295410156,285.542236328125,288.4109802246094,285.94110107421875,291.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733405360952,1.444013975060443e-08,0.0010733261005952,-0.0368653573095798,0.0,0.0,0.0,-0.0119714057072997,60.0,-3.779228687286377,-0.0,-7.854787043015676e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.000100726581877,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0001060706199496,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.83433424658142e-05,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0001060705690179,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0005031507462263,291.21295166015625,294.1499938964844,285.9115295410156,285.542236328125,288.4109802246094,285.94110107421875,291.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733405360952,1.444013975060443e-08,0.0010733261005952,-0.0368653573095798,0.0,0.0,0.0,-0.0119714057072997,60.0,-3.779228687286377,-0.0,-7.854787043015676e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0001006857055472,297.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0001060275753843,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,7.831154653104022e-05,297.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0001060275244526,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0005029465537518,291.21258544921875,294.1499938964844,285.9017028808594,285.5307922363281,288.3870849609375,285.9316101074219,291.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729043278843,1.4389119229463176e-08,0.0010728898923844,-0.0367319248616695,0.0,0.0,0.0,-0.0119461128488183,60.0,-3.784401178359986,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0001006292804959,297.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0001059681526385,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,7.826765795471147e-05,297.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0001059681017068,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.00050266465405,291.21221923828125,294.1499938964844,285.8918151855469,285.5189819335937,288.36334228515625,285.9220275878906,291.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318718655204066e-08,0.0010722880251705,-0.0365478098392486,0.0,0.0,0.0,-0.0119112133979797,60.0,-3.789149522781372,-0.0,-7.839597060410598e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.000100461373222,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0001057913250406,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.813705451553687e-05,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0001057912741089,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0005018259398639,291.21142578125,294.1499938964844,285.8717956542969,285.4941101074219,288.3162841796875,285.9027709960937,291.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705118766054,1.4109315493726626e-08,0.0010704977903515,-0.0360001400113105,0.0,0.0,0.0,-0.0118074044585227,60.0,-3.797002077102661,-0.0,-7.813435587422647e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.000100461373222,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0001057913250406,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.813705451553687e-05,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0001057912741089,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0005018259398639,291.21142578125,294.1499938964844,285.8717956542969,285.4941101074219,288.3162841796875,285.9027709960937,291.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705118766054,1.4109315493726626e-08,0.0010704977903515,-0.0360001400113105,0.0,0.0,0.0,-0.0118074044585227,60.0,-3.797002077102661,-0.0,-7.813435587422647e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.000100274090073,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001055940956575,297.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,7.799138256814331e-05,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0001055940447258,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.00050089036813,291.2108154296875,294.1499938964844,285.8556213378906,285.47314453125,288.2790832519531,285.88726806640625,291.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685152374207,1.3875805393581686e-08,0.0010685013839975,-0.0353893861174583,0.0,0.0,0.0,-0.0116916447877883,60.0,-3.8014111518859854,-0.0,-7.784313282854782e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.000100221914181,297.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0001055391549016,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,7.795080455252901e-05,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0001055391039699,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0005006297724321,291.2106628417969,294.1499938964844,285.8515319824219,285.4677734375,288.26983642578125,285.8833923339844,291.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679590050131,1.3810759647014949e-08,0.0010679451515898,-0.0352192483842372,0.0,0.0,0.0,-0.0116593996062874,60.0,-3.802281618118286,-0.0,-7.77621096403891e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.99505937215872e-05,297.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0001052534280461,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,7.773977267788723e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0001052533843903,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0004992744652554,291.2098388671875,294.1499938964844,285.8310546875,285.4400939941406,288.2239990234375,285.8638916015625,291.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650664335116,1.3472504889477932e-08,0.0010650529293343,-0.0343344435095787,0.0,0.0,0.0,-0.0114917121827602,60.0,-3.805608749389648,-0.0,-7.73414399191097e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.99505937215872e-05,297.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0001052534280461,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,7.773977267788723e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0001052533843903,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0004992744652554,291.2098388671875,294.1499938964844,285.8310546875,285.4400939941406,288.2239990234375,285.8638916015625,291.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650664335116,1.3472504889477932e-08,0.0010650529293343,-0.0343344435095787,0.0,0.0,0.0,-0.0114917121827602,60.0,-3.805608749389648,-0.0,-7.73414399191097e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.966242942027748e-05,297.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0001049499624059,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,7.75156295276247e-05,297.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0001049499187502,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.000497834989801,291.2090148925781,294.1499938964844,285.8103942871094,285.4112243652344,288.17877197265625,285.8443298339844,291.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113260699526565e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.808255434036255,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.966242942027748e-05,297.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0001049499624059,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,7.75156295276247e-05,297.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0001049499187502,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.000497834989801,291.2090148925781,294.1499938964844,285.8103942871094,285.4112243652344,288.17877197265625,285.8443298339844,291.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113260699526565e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.808255434036255,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.950199455488472e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0001047810219461,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,7.739084685454145e-05,297.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0001047809710144,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0004970336449332,291.2085876464844,294.1499938964844,285.79998779296875,285.3963928222656,288.1563720703125,285.83453369140625,291.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913272229297944e-08,0.0010602714028209,-0.0328714400529861,0.0,0.0,0.0,-0.011214479804039,60.0,-3.809145450592041,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.93313587969169e-05,297.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0001046013203449,297.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,7.725812611170113e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0001046012766892,297.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0004961812519468,291.2081604003906,294.1499938964844,285.78955078125,285.3812866210937,288.13409423828125,285.82470703125,291.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.809654474258423,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.896189294522628e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0001042122530634,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,7.697076216572896e-05,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0001042122021317,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0004943356616422,291.207275390625,294.1499938964844,285.7685852050781,285.35040283203125,288.0900573730469,285.8050842285156,291.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240028546273152e-08,0.0010545150144025,-0.0311098936945199,0.0,0.0,0.0,-0.0108807254582643,60.0,-3.809544324874878,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.896189294522628e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0001042122530634,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,7.697076216572896e-05,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0001042122021317,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0004943356616422,291.207275390625,294.1499938964844,285.7685852050781,285.35040283203125,288.0900573730469,285.8050842285156,291.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240028546273152e-08,0.0010545150144025,-0.0311098936945199,0.0,0.0,0.0,-0.0108807254582643,60.0,-3.809544324874878,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.856012184172867e-05,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0001037891488522,297.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,7.665825978619978e-05,297.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0001037891051964,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0004923287197016,291.2063903808594,294.1499938964844,285.7475280761719,285.3186950683594,288.0466003417969,285.7855224609375,291.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502447839826,1.1739237137931012e-08,0.0010502330260351,-0.0297993812710046,0.0,0.0,0.0,-0.0106324627995491,60.0,-3.808046340942383,-0.0,-7.520375078229335e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.856012184172867e-05,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0001037891488522,297.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,7.665825978619978e-05,297.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0001037891051964,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0004923287197016,291.2063903808594,294.1499938964844,285.7475280761719,285.3186950683594,288.0466003417969,285.7855224609375,291.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502447839826,1.1739237137931012e-08,0.0010502330260351,-0.0297993812710046,0.0,0.0,0.0,-0.0106324627995491,60.0,-3.808046340942383,-0.0,-7.520375078229335e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.813373617362232e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0001033401349559,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,7.63266216381453e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001033400913001,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004901988431811,291.2054748535156,294.1499938964844,285.72637939453125,285.2863464355469,288.0037536621094,285.7660522460937,291.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457000462338,1.1207787586897666e-08,0.0010456888703629,-0.0284084789454936,0.0,0.0,0.0,-0.0103690018877387,60.0,-3.805384159088135,-0.0,-7.455429340552655e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.813373617362232e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0001033401349559,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,7.63266216381453e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001033400913001,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004901988431811,291.2054748535156,294.1499938964844,285.72637939453125,285.2863464355469,288.0037536621094,285.7660522460937,291.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457000462338,1.1207787586897666e-08,0.0010456888703629,-0.0284084789454936,0.0,0.0,0.0,-0.0103690018877387,60.0,-3.805384159088135,-0.0,-7.455429340552655e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.769156167749316e-05,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001028745027724,297.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,7.598270167363808e-05,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0001028744591167,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0004879900952801,291.2045288085937,294.1499938964844,285.7052001953125,285.2534484863281,287.96148681640625,285.7467346191406,291.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409870883449,1.0656675542008998e-08,0.0010409764945507,-0.026965944096446,0.0,0.0,0.0,-0.0100957928225398,60.0,-3.80184268951416,-0.0,-7.388377554207183e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.769156167749316e-05,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001028745027724,297.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,7.598270167363808e-05,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0001028744591167,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0004879900952801,291.2045288085937,294.1499938964844,285.7052001953125,285.2534484863281,287.96148681640625,285.7467346191406,291.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409870883449,1.0656675542008998e-08,0.0010409764945507,-0.026965944096446,0.0,0.0,0.0,-0.0100957928225398,60.0,-3.80184268951416,-0.0,-7.388377554207183e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.746745490701868e-05,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001026384925353,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,7.580839155707508e-05,297.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0001026384488795,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004868705873377,291.2040710449219,294.1499938964844,285.6946105957031,285.23681640625,287.94061279296875,285.7371520996094,291.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385984787717,1.0377350534440666e-08,0.0010385881178081,-0.0262347478419542,0.0,0.0,0.0,-0.0099573200568556,60.0,-3.7998359203338623,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.724295523483306e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001024020893964,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,7.563378312624991e-05,297.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0001024020457407,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0004857492167502,291.2035827636719,294.1499938964844,285.6839904785156,285.2201232910156,287.9198608398437,285.72760009765625,291.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362056782469,1.0097552127774634e-08,0.0010361955501139,-0.0255022682249546,0.0,0.0,0.0,-0.0098186116665601,60.0,-3.797739982604981,-0.0,-7.320660699861038e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.679709910415112e-05,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0001019325645756,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,7.52869964344427e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0001019325209199,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0004835220461245,291.20263671875,294.1499938964844,285.6628112792969,285.1865234375,287.8787536621094,285.7086486816406,291.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541858858597152e-09,0.0010314439423382,-0.0240474138408899,0.0,0.0,0.0,-0.0095431311056017,60.0,-3.793442726135254,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.679709910415112e-05,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,0.0001019325645756,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,7.52869964344427e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0001019325209199,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0004835220461245,291.20263671875,294.1499938964844,285.6628112792969,285.1865234375,287.8787536621094,285.7086486816406,291.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541858858597152e-09,0.0010314439423382,-0.0240474138408899,0.0,0.0,0.0,-0.0095431311056017,60.0,-3.793442726135254,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.641396172810346e-05,297.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0001015290908981,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,7.498899503843859e-05,297.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0001015290472423,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0004816081491298,291.2017517089844,294.1499938964844,285.6441955566406,285.1568298339844,287.8430480957031,285.692138671875,291.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.064334172137478e-09,0.0010273606749251,-0.0227970909327268,0.0,0.0,0.0,-0.0093064019456505,60.0,-3.789745092391968,-0.0,-7.19634414281245e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.636268805479632e-05,297.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0001014750960166,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,7.494911551475525e-05,297.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0001014750596368,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0004813520354218,291.20166015625,294.1499938964844,285.64166259765625,285.1527709960937,287.83819580078125,285.6899108886719,291.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000431511196894e-09,0.0010268142214044,-0.0226297657936811,0.0,0.0,0.0,-0.009274723008275,60.0,-3.7892584800720215,-0.0,-7.188690176462843e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.594712901161984e-05,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001010374908219,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,7.462589564966038e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0001010374471661,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0004792762629222,291.2006530761719,294.1499938964844,285.62060546875,285.1190185546875,287.7981872558594,285.6714172363281,291.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223939316347,8.482508917495581e-09,0.0010223854333162,-0.0212735328823328,0.0,0.0,0.0,-0.0090179657563567,60.0,-3.7854866981506334,-0.0,-7.12680687797729e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.594712901161984e-05,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001010374908219,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,7.462589564966038e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0001010374471661,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0004792762629222,291.2006530761719,294.1499938964844,285.62060546875,285.1190185546875,287.7981872558594,285.6714172363281,291.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223939316347,8.482508917495581e-09,0.0010223854333162,-0.0212735328823328,0.0,0.0,0.0,-0.0090179657563567,60.0,-3.7854866981506334,-0.0,-7.12680687797729e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.555665019433944e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0001006262900773,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,7.432218990288675e-05,297.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0001006262464215,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.000477325724205,291.1996459960937,294.1499938964844,285.5996398925781,285.0853576660156,287.7586669921875,285.65313720703125,291.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018231967464,7.995837769669834e-09,0.0010182239348068,-0.0199990309774875,0.0,0.0,0.0,-0.0087767019867897,60.0,-3.7823679447174072,-0.0,-7.068901197726518e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.555665019433944e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0001006262900773,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,7.432218990288675e-05,297.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0001006262464215,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.000477325724205,291.1996459960937,294.1499938964844,285.5996398925781,285.0853576660156,287.7586669921875,285.65313720703125,291.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018231967464,7.995837769669834e-09,0.0010182239348068,-0.0199990309774875,0.0,0.0,0.0,-0.0087767019867897,60.0,-3.7823679447174072,-0.0,-7.068901197726518e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.53724083956331e-05,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0001004322693916,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,7.417888264171779e-05,297.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0001004322257358,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0004764054028782,291.1991271972656,294.1499938964844,285.5892028808594,285.0686340332031,287.7391052246094,285.64410400390625,291.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162680409848,7.766207232862143e-09,0.0010162603575736,-0.019397635012865,0.0,0.0,0.0,-0.0086628636345267,60.0,-3.78114652633667,-0.0,-7.041661120865683e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.519611921859904e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001002466160571,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,7.40417672204785e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0001002465796773,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0004755247791763,291.1986083984375,294.1499938964844,285.57879638671875,285.0519714355469,287.7196350097656,285.6351318359375,291.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143889812752,7.546484326326208e-09,0.0010143814142793,-0.0188221707940101,0.0,0.0,0.0,-0.0085539370775222,60.0,-3.780164480209351,-0.0,-7.015645309138564e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.486875933362172e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.990188846131788e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,7.378715235972777e-05,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.99018520815298e-05,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0004738895513582,291.19757080078125,294.1499938964844,285.5581359863281,285.0189208984375,287.6810913085937,285.6173095703125,291.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472923884365e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.778976202011109,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.486875933362172e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.990188846131788e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,7.378715235972777e-05,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.99018520815298e-05,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0004738895513582,291.19757080078125,294.1499938964844,285.5581359863281,285.0189208984375,287.6810913085937,285.6173095703125,291.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472923884365e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.778976202011109,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.45764550124295e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.95940645225346e-05,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,7.355979323619977e-05,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.959402814274654e-05,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0004724294121842,291.196533203125,294.1499938964844,285.53765869140625,284.9864196777344,287.6429443359375,285.5997009277344,290.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741381393204855e-09,0.0010077769402414,-0.0167992133647203,0.0,0.0,0.0,-0.0081710508093237,60.0,-3.7789382934570312,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.45764550124295e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.95940645225346e-05,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,7.355979323619977e-05,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.959402814274654e-05,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0004724294121842,291.196533203125,294.1499938964844,285.53765869140625,284.9864196777344,287.6429443359375,285.5997009277344,290.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741381393204855e-09,0.0010077769402414,-0.0167992133647203,0.0,0.0,0.0,-0.0081710508093237,60.0,-3.7789382934570312,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.431977377971634e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.932375542121008e-05,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,7.336014823522419e-05,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.9323719041422e-05,297.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.0004711472138296,291.1954345703125,294.1499938964844,285.51739501953125,284.9545288085937,287.6052551269531,285.582275390625,290.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454192735816377e-09,0.0010050409473478,-0.0159611403942108,0.0,0.0,0.0,-0.0080124400556087,60.0,-3.780088186264038,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.431977377971634e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.932375542121008e-05,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,7.336014823522419e-05,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.9323719041422e-05,297.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.0004711472138296,291.1954345703125,294.1499938964844,285.51739501953125,284.9545288085937,287.6052551269531,285.582275390625,290.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454192735816377e-09,0.0010050409473478,-0.0159611403942108,0.0,0.0,0.0,-0.0080124400556087,60.0,-3.780088186264038,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.40981408348307e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.90903572528623e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,7.318775897147134e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.909032087307423e-05,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0004700401041191,291.1943664550781,294.1499938964844,285.4974060058594,284.92340087890625,287.5679626464844,285.5650329589844,290.9937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177923506101024e-09,0.0010026784148067,-0.0152374459430575,0.0,0.0,0.0,-0.0078754806891083,60.0,-3.7824220657348633,-0.0,-6.854686773749563e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
