time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.40981408348307e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.90903572528623e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,7.318775897147134e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.909032087307423e-05,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0004700401041191,291.1943664550781,294.1499938964844,285.4974060058594,284.92340087890625,287.5679626464844,285.5650329589844,290.9937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177923506101024e-09,0.0010026784148067,-0.0152374459430575,0.0,0.0,0.0,-0.0078754806891083,60.0,-3.7824220657348633,-0.0,-6.854686773749563e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.400003909831868e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.898705320665611e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,7.31114560039714e-05,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.898701682686806e-05,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0004695500829257,291.1938171386719,294.1499938964844,285.48748779296875,284.9081726074219,287.5494689941406,285.5564270019531,290.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016387095674,6.055637324919871e-09,0.0010016326559707,-0.0149171063676476,0.0,0.0,0.0,-0.0078148581087589,60.0,-3.7840325832366943,-0.0,-6.84039562770522e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.391005005454645e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.88922838587314e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,7.304146129172295e-05,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,9.889224747894332e-05,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0004691005451604,291.1932678222656,294.1499938964844,285.4776916503906,284.8931884765625,287.53106689453125,285.5478820800781,290.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006793309003,5.943453285084388e-09,0.0010006733937188,-0.0146232275292277,0.0,0.0,0.0,-0.0077592432498931,60.0,-3.785911321640015,-0.0,-6.827298193456954e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.375323134008796e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.872714144876228e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,7.291948713827878e-05,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.87271050689742e-05,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0004683172155637,291.192138671875,294.1499938964844,285.458251953125,284.8639831542969,287.4945678710937,285.53082275390625,290.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747947451339996e-09,0.0009990014368668,-0.0141110671684145,0.0,0.0,0.0,-0.0076623219065368,60.0,-3.790428638458252,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.375323134008796e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.872714144876228e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,7.291948713827878e-05,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.87271050689742e-05,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0004683172155637,291.192138671875,294.1499938964844,285.458251953125,284.8639831542969,287.4945678710937,285.53082275390625,290.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747947451339996e-09,0.0009990014368668,-0.0141110671684145,0.0,0.0,0.0,-0.0076623219065368,60.0,-3.790428638458252,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.362964920001104e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.859699639491736e-05,297.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,7.28233644622378e-05,297.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.85969600151293e-05,297.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0004676998942159,291.1910705566406,294.1499938964844,285.43994140625,284.8370361328125,287.4598388671875,285.5145568847656,290.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593859153663061e-09,0.000997683731839,-0.0137074002996087,0.0,0.0,0.0,-0.0075859329663217,60.0,-3.795676946640015,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.362502896692604e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.85921360552311e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,7.281977741513401e-05,297.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.859209967544302e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0004676768148783,291.1910095214844,294.1499938964844,285.439208984375,284.8359375,287.4584045410156,285.51385498046875,290.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976400760933,5.588101981146565e-09,0.0009976344881579,-0.0136923175305128,0.0,0.0,0.0,-0.0075830789282917,60.0,-3.795912265777588,-0.0,-6.785892736616006e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.352256165584548e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.848422632785514e-05,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.274007657542825e-05,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.848418994806708e-05,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0004671649658121,291.1898498535156,294.1499938964844,285.4205017089844,284.8092041015625,287.4225769042969,285.4969482421875,290.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460322416439567e-09,0.0009965418139472,-0.0133575657382607,0.0,0.0,0.0,-0.0075197326950728,60.0,-3.8022308349609375,-0.0,-6.771034577468529e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.352256165584548e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.848422632785514e-05,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.274007657542825e-05,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.848418994806708e-05,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0004671649658121,291.1898498535156,294.1499938964844,285.4205017089844,284.8092041015625,287.4225769042969,285.4969482421875,290.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460322416439567e-09,0.0009965418139472,-0.0133575657382607,0.0,0.0,0.0,-0.0075197326950728,60.0,-3.8022308349609375,-0.0,-6.771034577468529e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.344307181891054e-05,297.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.840050915954636e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,7.26782382116653e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.840047277975827e-05,297.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0004667678731493,291.1886901855469,294.1499938964844,285.4021911621094,284.7838439941406,287.3870849609375,285.4800720214844,290.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361165289485825e-09,0.000995693844743,-0.0130977956578135,0.0,0.0,0.0,-0.0074705756269395,60.0,-3.809259176254273,-0.0,-6.75951596917912e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.344307181891054e-05,297.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.840050915954636e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,7.26782382116653e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.840047277975827e-05,297.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0004667678731493,291.1886901855469,294.1499938964844,285.4021911621094,284.7838439941406,287.3870849609375,285.4800720214844,290.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361165289485825e-09,0.000995693844743,-0.0130977956578135,0.0,0.0,0.0,-0.0074705756269395,60.0,-3.809259176254273,-0.0,-6.75951596917912e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.341120312456042e-05,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.836694516707212e-05,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,7.265344902407378e-05,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.836690878728405e-05,297.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0004666086751967,291.1881103515625,294.1499938964844,285.3932189941406,284.7717590332031,287.3694763183594,285.4716796875,290.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953591506928,5.3214037620819e-09,0.000995353795588,-0.0129936281591653,0.0,0.0,0.0,-0.0074508641846477,60.0,-3.813009262084961,-0.0,-6.754900283567622e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.338418021798134e-05,297.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.833849617280066e-05,297.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,7.263243605848402e-05,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.83384597930126e-05,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.0004664737207349,291.1875305175781,294.1499938964844,285.38433837890625,284.76007080078125,287.3519592285156,285.4632568359375,290.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950707899406,5.287689397448503e-09,0.0009950654348358,-0.0129053024575114,0.0,0.0,0.0,-0.0074341502040624,60.0,-3.8168890476226807,-0.0,-6.750987324721791e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.3344206106849e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.829639020608738e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,7.2601338615641e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.829636110225692e-05,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.0004662740393541,291.1863098144531,294.1499938964844,285.3669128417969,284.7379455566406,287.317138671875,285.4465026855469,290.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.825001001358032,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.3344206106849e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.829639020608738e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,7.2601338615641e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.829636110225692e-05,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.0004662740393541,291.1863098144531,294.1499938964844,285.3669128417969,284.7379455566406,287.317138671875,285.4465026855469,290.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.825001001358032,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.332236368209124e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.827338362811132e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,7.258434925461188e-05,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.827335452428088e-05,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0004661649290937,291.18511962890625,294.1499938964844,285.3500061035156,284.7176208496094,287.2826538085937,285.4297790527344,290.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944101329892,5.2104573988742694e-09,0.0009944048942998,-0.0127029679715633,0.0,0.0,0.0,-0.0073958626016974,60.0,-3.8335485458374015,-0.0,-6.742028091366592e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.332236368209124e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.827338362811132e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,7.258434925461188e-05,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.827335452428088e-05,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0004661649290937,291.18511962890625,294.1499938964844,285.3500061035156,284.7176208496094,287.2826538085937,285.4297790527344,290.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944101329892,5.2104573988742694e-09,0.0009944048942998,-0.0127029679715633,0.0,0.0,0.0,-0.0073958626016974,60.0,-3.8335485458374015,-0.0,-6.742028091366592e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.331257751910016e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.826307359617203e-05,297.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,7.257673132698983e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.826303721638396e-05,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0004661160055547,291.1838684082031,294.1499938964844,285.3348999023437,284.69976806640625,287.2485046386719,285.4132385253906,290.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157015939841e-09,0.0009942997712641,-0.012670743279159,0.0,0.0,0.0,-0.0073897647671401,60.0,-3.842008352279663,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.331257751910016e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.826307359617203e-05,297.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,7.257673132698983e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.826303721638396e-05,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0004661160055547,291.1838684082031,294.1499938964844,285.3348999023437,284.69976806640625,287.2485046386719,285.4132385253906,290.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157015939841e-09,0.0009942997712641,-0.012670743279159,0.0,0.0,0.0,-0.0073897647671401,60.0,-3.842008352279663,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.330789907835424e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.825814049690962e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,7.257309334818274e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.825811139307916e-05,297.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0004660926642827,291.1826477050781,294.1499938964844,285.32275390625,284.6847839355469,287.2146911621094,285.3973083496094,290.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.192232865880442e-09,0.0009942490141838,-0.0126552227884531,0.0,0.0,0.0,-0.0073868273757398,60.0,-3.849201679229736,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.330789907835424e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.825814049690962e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,7.257309334818274e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.825811139307916e-05,297.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0004660926642827,291.1826477050781,294.1499938964844,285.32275390625,284.6847839355469,287.2146911621094,285.3973083496094,290.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.192232865880442e-09,0.0009942490141838,-0.0126552227884531,0.0,0.0,0.0,-0.0073868273757398,60.0,-3.849201679229736,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.330744796898216e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.825766028370708e-05,297.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,7.257273682625964e-05,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.825763117987664e-05,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0004660903941839,291.1820068359375,294.1499938964844,285.3177185058594,284.6783142089844,287.19793701171875,285.38970947265625,290.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942490141838,5.191619134592429e-09,0.0009942437754943,-0.0126536143943667,0.0,0.0,0.0,-0.0073865232989192,60.0,-3.85213041305542,-0.0,-6.739843882996865e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,9.330820466857404e-05,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.825845336308704e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,7.257332617882639e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.825842425925656e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0004660941776819,291.1813659667969,294.1499938964844,285.3133544921875,284.6724853515625,287.1813049316406,285.38238525390625,290.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942565811797,5.1925090893689685e-09,0.0009942514589056,-0.012655945494771,0.0,0.0,0.0,-0.0073869642801582,60.0,-3.8546531200408936,-0.0,-6.73994691169355e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.331326873507352e-05,297.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.82637793640606e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,7.257725519593805e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,9.826375026023015e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,0.0004661194398067,291.1801147460937,294.1499938964844,285.3065185546875,284.6627502441406,287.1483764648437,285.3687438964844,290.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717456522672e-09,0.000994304427877,-0.0126722110435366,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.858544826507568,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.331326873507352e-05,297.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.82637793640606e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,7.257725519593805e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,9.826375026023015e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,0.0004661194398067,291.1801147460937,294.1499938964844,285.3065185546875,284.6627502441406,287.1483764648437,285.3687438964844,290.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717456522672e-09,0.000994304427877,-0.0126722110435366,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.858544826507568,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,9.332294575870036e-05,297.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,9.827396570472048e-05,297.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,7.258477853611112e-05,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.827393660089e-05,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0004661677812691,291.1788024902344,294.1499938964844,285.30206298828125,284.6553649902344,287.11590576171875,285.35662841796875,290.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106794434791945e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.860929727554321,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,9.332294575870036e-05,297.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,9.827396570472048e-05,297.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,7.258477853611112e-05,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.827393660089e-05,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0004661677812691,291.1788024902344,294.1499938964844,285.30206298828125,284.6553649902344,287.11590576171875,285.35662841796875,290.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106794434791945e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.860929727554321,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.333707566838712e-05,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.828884503804149e-05,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,7.259577250806615e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.828881593421102e-05,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0004662383871618,291.177490234375,294.1499938964844,285.2997131347656,284.650146484375,287.0839538574219,285.3460998535156,290.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.861960887908936,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.333707566838712e-05,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.828884503804149e-05,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,7.259577250806615e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.828881593421102e-05,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0004662383871618,291.177490234375,294.1499938964844,285.2997131347656,284.650146484375,287.0839538574219,285.3460998535156,290.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.861960887908936,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.335550566902384e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.830824274104089e-05,297.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,7.261009886860847e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.830821363721044e-05,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0004663304134737,291.1761779785156,294.1499938964844,285.29931640625,284.6469116210937,287.0525207519531,285.3373107910156,290.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.8617734909057617,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.335550566902384e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.830824274104089e-05,297.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,7.261009886860847e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.830821363721044e-05,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0004663304134737,291.1761779785156,294.1499938964844,285.29931640625,284.6469116210937,287.0525207519531,285.3373107910156,290.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.8617734909057617,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.336628863820806e-05,297.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.831960051087664e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,7.261848804773763e-05,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.831957140704616e-05,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0004663843137677,291.1755065917969,294.1499938964844,285.2997741699219,284.64599609375,287.0370483398437,285.33355712890625,290.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264449320918629e-09,0.0009948664810508,-0.0128444181755185,0.0,0.0,0.0,-0.0074226283468306,60.0,-3.861250877380371,-0.0,-6.748290815039584e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,9.337806841358542e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.83319987426512e-05,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,7.262764847837389e-05,297.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.833196963882074e-05,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0004664431326091,291.1748352050781,294.1499938964844,285.3006591796875,284.6455078125,287.02166748046875,285.33026123046875,290.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279075843134251e-09,0.0009949916275218,-0.012882737442851,0.0,0.0,0.0,-0.0074298791587352,60.0,-3.860484600067138,-0.0,-6.749987591092578e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.340456745121628e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.835989476414396e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,7.264825399033725e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.835986566031352e-05,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0004665754677262,291.1734924316406,294.1499938964844,285.3034973144531,284.645751953125,286.99139404296875,285.3249206542969,290.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.858275413513184,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.340456745121628e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.835989476414396e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,7.264825399033725e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.835986566031352e-05,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0004665754677262,291.1734924316406,294.1499938964844,285.3034973144531,284.645751953125,286.99139404296875,285.3249206542969,290.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.858275413513184,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.34347990551032e-05,297.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.839173435466364e-05,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,7.267176260938868e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.839170525083318e-05,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0004667265166062,291.172119140625,294.1499938964844,285.30767822265625,284.6474304199219,286.9617004394531,285.3212280273437,290.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.855231523513794,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.34347990551032e-05,297.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.839173435466364e-05,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,7.267176260938868e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.839170525083318e-05,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0004667265166062,291.172119140625,294.1499938964844,285.30767822265625,284.6474304199219,286.9617004394531,285.3212280273437,290.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.855231523513794,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.346852311864497e-05,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.842724102782086e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,7.269799243658781e-05,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.84272119239904e-05,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0004668949404731,291.17071533203125,294.1499938964844,285.3129577636719,284.65045166015625,286.9325866699219,285.3191833496094,290.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501467499893e-09,0.0009959528688341,-0.0131772700697183,0.0,0.0,0.0,-0.0074856132268905,60.0,-3.851495265960693,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.346852311864497e-05,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.842724102782086e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,7.269799243658781e-05,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.84272119239904e-05,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0004668949404731,291.17071533203125,294.1499938964844,285.3129577636719,284.65045166015625,286.9325866699219,285.3191833496094,290.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501467499893e-09,0.0009959528688341,-0.0131772700697183,0.0,0.0,0.0,-0.0074856132268905,60.0,-3.851495265960693,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,9.350246546091512e-05,297.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.846297325566412e-05,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,7.272438961081207e-05,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.846295142779128e-05,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0004670644993893,291.16943359375,294.1499938964844,285.3186340332031,284.6541748046875,286.9062805175781,285.3186340332031,290.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963192278519,5.433709482360882e-09,0.0009963138727471,-0.013287846930325,0.0,0.0,0.0,-0.0075065377168357,60.0,-3.847547054290772,-0.0,-6.7679422954825e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.350544860353692e-05,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.846612374531104e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,7.272671064129099e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,9.84660946414806e-05,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0004670794296544,291.1693420410156,294.1499938964844,285.31915283203125,284.654541015625,286.9040832519531,285.3186340332031,290.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426064958117e-09,0.0009963456541299,-0.01329758297652,0.0,0.0,0.0,-0.0075083798728883,60.0,-3.847193479537964,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
