time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.352501365356149e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,9.84867219813168e-05,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,7.274192466866225e-05,297.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.848669287748636e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0004671771312132,291.1686096191406,294.1499938964844,285.322509765625,284.6569519042969,286.8900756835937,285.3189392089844,290.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461755492319753e-09,0.00099655368831,-0.0133613208308815,0.0,0.0,0.0,-0.0075204409658908,60.0,-3.84486985206604,-0.0,-6.77120155501143e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.354524809168652e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.850802598521112e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,7.275766256498173e-05,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,9.850799688138068e-05,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0004672782088164,291.1679077148437,294.1499938964844,285.3260192871094,284.6595764160156,286.876220703125,285.3195495605469,290.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486922916020376e-09,0.0009967688238248,-0.0134272538125514,0.0,0.0,0.0,-0.007532917894423,60.0,-3.8424556255340576,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.358753595734016e-05,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.855255484580994e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,7.279054989339784e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.855252574197948e-05,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0004674894444178,291.1664733886719,294.1499938964844,285.3334045410156,284.6653747558594,286.84893798828125,285.3216552734375,290.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.837419033050537,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.358753595734016e-05,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.855255484580994e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,7.279054989339784e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.855252574197948e-05,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0004674894444178,291.1664733886719,294.1499938964844,285.3334045410156,284.6653747558594,286.84893798828125,285.3216552734375,290.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.837419033050537,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.363190474687144e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.8599266493693e-05,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,7.28250524844043e-05,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.859923738986254e-05,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0004677110409829,291.1650390625,294.1499938964844,285.341064453125,284.6717834472656,286.822265625,285.3248596191406,290.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594713137213603e-09,0.000997690600343,-0.0137096373364329,0.0,0.0,0.0,-0.0075863539241254,60.0,-3.83219051361084,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.363190474687144e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.8599266493693e-05,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,7.28250524844043e-05,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.859923738986254e-05,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0004677110409829,291.1650390625,294.1499938964844,285.341064453125,284.6717834472656,286.822265625,285.3248596191406,290.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594713137213603e-09,0.000997690600343,-0.0137096373364329,0.0,0.0,0.0,-0.0075863539241254,60.0,-3.83219051361084,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.367785969516262e-05,297.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.864765888778491e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,7.286079198820516e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.864763705991209e-05,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0004679406411014,291.16357421875,294.1499938964844,285.34881591796875,284.6785583496094,286.7961730957031,285.3290405273437,290.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651892287517057e-09,0.0009981795446947,-0.013859431259334,0.0,0.0,0.0,-0.0076147001236677,60.0,-3.826897859573364,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.367785969516262e-05,297.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.864765888778491e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,7.286079198820516e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.864763705991209e-05,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0004679406411014,291.16357421875,294.1499938964844,285.34881591796875,284.6785583496094,286.7961730957031,285.3290405273437,290.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651892287517057e-09,0.0009981795446947,-0.013859431259334,0.0,0.0,0.0,-0.0076147001236677,60.0,-3.826897859573364,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.372120257467031e-05,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.86933009698987e-05,297.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,7.289450149983168e-05,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.869327186606824e-05,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0004681571444962,291.1622009277344,294.1499938964844,285.3558349609375,284.6850280761719,286.77264404296875,285.33355712890625,290.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986463701352,5.705817152090731e-09,0.0009986406657844,-0.0140006989240646,0.0,0.0,0.0,-0.0076414328068494,60.0,-3.822064876556397,-0.0,-6.799594842732405e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.37248914851807e-05,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,9.869717905530706e-05,297.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,7.289736822713166e-05,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.869715722743422e-05,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.000468175538117,291.162109375,294.1499938964844,285.3564453125,284.6855773925781,286.7706604003906,285.333984375,290.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986856020987,5.710403705450062e-09,0.0009986797813326,-0.0140127148479223,0.0,0.0,0.0,-0.0076437066309154,60.0,-3.821661710739136,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,9.37486329348758e-05,297.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.87221792456694e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,7.291583460755646e-05,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,9.872215014183894e-05,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0004682941362261,291.1613464355469,294.1499938964844,285.3601379394531,284.68914794921875,286.7581481933594,285.336669921875,290.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.7399383024403505e-09,0.0009989324025809,-0.0140900863334536,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.819104671478272,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.377241076435894e-05,297.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,9.87472158158198e-05,297.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,7.293433009181172e-05,297.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.874719398794696e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0004684129089582,291.1606140136719,294.1499938964844,285.3637084960937,284.6926574707031,286.7457580566406,285.3394775390625,290.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.7695292987602906e-09,0.0009991853730753,-0.0141676058992743,0.0,0.0,0.0,-0.0076730176806449,60.0,-3.816605567932129,-0.0,-6.807017172150155e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.381980635225772e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.879712160909548e-05,297.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,7.297119009308517e-05,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.879709978122264e-05,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.000468649668619,291.1590881347656,294.1499938964844,285.3704528808594,284.6996154785156,286.72137451171875,285.3453674316406,290.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.8284967963118114e-09,0.0009996896842494,-0.014322081580758,0.0,0.0,0.0,-0.0077022504992783,60.0,-3.811833381652832,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.381980635225772e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.879712160909548e-05,297.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,7.297119009308517e-05,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.879709978122264e-05,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.000468649668619,291.1590881347656,294.1499938964844,285.3704528808594,284.6996154785156,286.72137451171875,285.3453674316406,290.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.8284967963118114e-09,0.0009996896842494,-0.014322081580758,0.0,0.0,0.0,-0.0077022504992783,60.0,-3.811833381652832,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.386640158481896e-05,297.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.884619066724554e-05,297.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,7.30074243620038e-05,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.884616156341508e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0004688824119511,291.1575927734375,294.1499938964844,285.37646484375,284.706298828125,286.6975402832031,285.35137939453125,290.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886472642657736e-09,0.0010001853806897,-0.0144739588722586,0.0,0.0,0.0,-0.0077309915795922,60.0,-3.8074734210968018,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.386640158481896e-05,297.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,9.884619066724554e-05,297.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,7.30074243620038e-05,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.884616156341508e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0004688824119511,291.1575927734375,294.1499938964844,285.37646484375,284.706298828125,286.6975402832031,285.35137939453125,290.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886472642657736e-09,0.0010001853806897,-0.0144739588722586,0.0,0.0,0.0,-0.0077309915795922,60.0,-3.8074734210968018,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.391149797011168e-05,297.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.88936735666357e-05,297.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,7.304250175366178e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.889364446280524e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0004691076755989,291.1560363769531,294.1499938964844,285.3815002441406,284.71246337890625,286.6741943359375,285.3573303222656,290.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.9425806497870334e-09,0.0010006652446463,-0.0146209429949522,0.0,0.0,0.0,-0.0077588069252669,60.0,-3.8036372661590576,-0.0,-6.82719658584574e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.391149797011168e-05,297.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.88936735666357e-05,297.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,7.304250175366178e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.889364446280524e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0004691076755989,291.1560363769531,294.1499938964844,285.3815002441406,284.71246337890625,286.6741943359375,285.3573303222656,290.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.9425806497870334e-09,0.0010006652446463,-0.0146209429949522,0.0,0.0,0.0,-0.0077588069252669,60.0,-3.8036372661590576,-0.0,-6.82719658584574e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,9.395436063641682e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.893880633171648e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,7.307583291549236e-05,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.893877722788602e-05,297.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0004693217924796,291.15447998046875,294.1499938964844,285.3853759765625,284.718017578125,286.6513366699219,285.363037109375,290.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959028853029395e-09,0.0010011211270466,-0.0147606264799833,0.0,0.0,0.0,-0.0077852411195635,60.0,-3.8004379272460938,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,9.395436063641682e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.893880633171648e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,7.307583291549236e-05,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.893877722788602e-05,297.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0004693217924796,291.15447998046875,294.1499938964844,285.3853759765625,284.718017578125,286.6513366699219,285.363037109375,290.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959028853029395e-09,0.0010011211270466,-0.0147606264799833,0.0,0.0,0.0,-0.0077852411195635,60.0,-3.8004379272460938,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.397469693794848e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.896021947497502e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,7.309165084734559e-05,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.896019037114456e-05,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0004694233648478,291.1537170410156,294.1499938964844,285.3868408203125,284.7204895019531,286.6400756835937,285.3656921386719,290.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013435967266,6.021201759409678e-09,0.0010013375431299,-0.0148268993943929,0.0,0.0,0.0,-0.0077977827750146,60.0,-3.799123525619507,-0.0,-6.836373955820818e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.399421833222732e-05,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.898076677927747e-05,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,7.310682849492878e-05,297.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.898074495140464e-05,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0004695208626799,291.1529235839844,294.1499938964844,285.3879089355469,284.72271728515625,286.6289367675781,285.3681945800781,290.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045479672422971e-09,0.0010015451116487,-0.0148904984816908,0.0,0.0,0.0,-0.0078098187223076,60.0,-3.798001289367676,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.403029980603606e-05,297.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.901876182993874e-05,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.313489186344668e-05,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.90187400020659e-05,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0004697011027019,291.1513671875,294.1499938964844,285.38885498046875,284.7264099121094,286.60693359375,285.3726501464844,290.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080677121877,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7964022159576416,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.403029980603606e-05,297.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.901876182993874e-05,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.313489186344668e-05,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.90187400020659e-05,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0004697011027019,291.1513671875,294.1499938964844,285.38885498046875,284.7264099121094,286.60693359375,285.3726501464844,290.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080677121877,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7964022159576416,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.406180470250548e-05,297.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.90519329207018e-05,297.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.315939001273364e-05,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.905191109282896e-05,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0004698584671132,291.1497497558594,294.1499938964844,285.3880310058594,284.7289428710937,286.5853271484375,285.3761291503906,290.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129535545795761e-09,0.001002263976261,-0.0151106910780072,0.0,0.0,0.0,-0.0078514888882637,60.0,-3.795788049697876,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.406180470250548e-05,297.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.90519329207018e-05,297.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.315939001273364e-05,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.905191109282896e-05,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0004698584671132,291.1497497558594,294.1499938964844,285.3880310058594,284.7289428710937,286.5853271484375,285.3761291503906,290.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129535545795761e-09,0.001002263976261,-0.0151106910780072,0.0,0.0,0.0,-0.0078514888882637,60.0,-3.795788049697876,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.408793994225562e-05,297.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.907945786835626e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.317971903830767e-05,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.90794287645258e-05,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004699890268966,291.1481628417969,294.1499938964844,285.3852233886719,284.7301025390625,286.5640563964844,285.3784484863281,290.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162027776923651e-09,0.0010025417432188,-0.015195807442069,0.0,0.0,0.0,-0.0078675970435142,60.0,-3.7962591648101807,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.408793994225562e-05,297.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.907945786835626e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.317971903830767e-05,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.90794287645258e-05,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004699890268966,291.1481628417969,294.1499938964844,285.3852233886719,284.7301025390625,286.5640563964844,285.3784484863281,290.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162027776923651e-09,0.0010025417432188,-0.015195807442069,0.0,0.0,0.0,-0.0078675970435142,60.0,-3.7962591648101807,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.41079342737794e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.910050721373408e-05,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.319526775972918e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.910048538586123e-05,297.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0004700889112427,291.14654541015625,294.1499938964844,285.3802185058594,284.729736328125,286.5430908203125,285.3793640136719,290.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186863910073725e-09,0.0010027542011812,-0.0152608668431639,0.0,0.0,0.0,-0.0078799091279506,60.0,-3.797926425933838,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.41079342737794e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.910050721373408e-05,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.319526775972918e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.910048538586123e-05,297.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0004700889112427,291.14654541015625,294.1499938964844,285.3802185058594,284.729736328125,286.5430908203125,285.3793640136719,290.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186863910073725e-09,0.0010027542011812,-0.0152608668431639,0.0,0.0,0.0,-0.0078799091279506,60.0,-3.797926425933838,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.411535575054586e-05,297.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.910831431625412e-05,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.320103759411722e-05,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.910829248838128e-05,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0004701259604189,291.1457214355469,294.1499938964844,285.3768310546875,284.7289123535156,286.53271484375,285.3791809082031,290.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196071655750757e-09,0.0010028328979387,-0.0152849871665239,0.0,0.0,0.0,-0.0078844735398888,60.0,-3.7992618083953857,-0.0,-6.85680916490128e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.412102372152732e-05,297.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.911428060149774e-05,297.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.320544682443142e-05,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.91142587736249e-05,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004701542784459,291.1448974609375,294.1499938964844,285.372802734375,284.7276611328125,286.5223999023437,285.37860107421875,290.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203093594336906e-09,0.0010028929682448,-0.0153033817186951,0.0,0.0,0.0,-0.0078879548236727,60.0,-3.8009190559387207,-0.0,-6.857630552303817e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.412648068973796e-05,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.912002860801294e-05,297.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,7.320968870772049e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.91200067801401e-05,297.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0004701815487351,291.14324951171875,294.1499938964844,285.3628234863281,284.72369384765625,286.5018920898437,285.3760986328125,290.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822878133764e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,-0.007891290821135,60.0,-3.805299043655396,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.412648068973796e-05,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.912002860801294e-05,297.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,7.320968870772049e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.91200067801401e-05,297.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0004701815487351,291.14324951171875,294.1499938964844,285.3628234863281,284.72369384765625,286.5018920898437,285.3760986328125,290.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822878133764e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,-0.007891290821135,60.0,-3.805299043655396,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.41236285143532e-05,297.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.911701636156069e-05,297.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,7.320746226469055e-05,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.911699453368784e-05,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004701672878582,291.1416015625,294.1499938964844,285.3500061035156,284.7176208496094,286.4815673828125,285.3715515136719,290.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206194225200079e-09,0.0010029195109382,-0.0153115037828683,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.811225414276123,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.41236285143532e-05,297.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.911701636156069e-05,297.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,7.320746226469055e-05,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,9.911699453368784e-05,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004701672878582,291.1416015625,294.1499938964844,285.3500061035156,284.7176208496094,286.4815673828125,285.3715515136719,290.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206194225200079e-09,0.0010029195109382,-0.0153115037828683,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.811225414276123,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.411182691110298e-05,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.910458902595563e-05,297.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,7.319828728213906e-05,297.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.91045671980828e-05,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004701083234976,291.1399230957031,294.1499938964844,285.3356018066406,284.7104797363281,286.4613342285156,285.36492919921875,290.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191421153545207e-09,0.001002793200314,-0.0152728045359253,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.8184003829956055,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.411182691110298e-05,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.910458902595563e-05,297.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,7.319828728213906e-05,297.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.91045671980828e-05,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004701083234976,291.1399230957031,294.1499938964844,285.3356018066406,284.7104797363281,286.4613342285156,285.36492919921875,290.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191421153545207e-09,0.001002793200314,-0.0152728045359253,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.8184003829956055,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.409128688275814e-05,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.908295760396868e-05,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,7.318230927921832e-05,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.908293577609584e-05,297.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0004700057324953,291.13824462890625,294.1499938964844,285.3209533691406,284.7032775878906,286.44122314453125,285.3565673828125,290.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165758570375601e-09,0.0010025738738477,-0.0152055798098444,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8258020877838135,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.409128688275814e-05,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.908295760396868e-05,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,7.318230927921832e-05,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.908293577609584e-05,297.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0004700057324953,291.13824462890625,294.1499938964844,285.3209533691406,284.7032775878906,286.44122314453125,285.3565673828125,290.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165758570375601e-09,0.0010025738738477,-0.0152055798098444,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8258020877838135,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.407790639670566e-05,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.906886407407e-05,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.317189738387242e-05,297.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.906884224619716e-05,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0004699388809967,291.13739013671875,294.1499938964844,285.31353759765625,284.6996765136719,286.4311828613281,285.3518371582031,290.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149051934301042e-09,0.0010024310322478,-0.0151618160307407,0.0,0.0,0.0,-0.0078611653298139,60.0,-3.829456567764282,-0.0,-6.851311695754704e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
