time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.406266326550394e-05,297.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.90528060356155e-05,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,7.31600375729613e-05,297.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.905278420774266e-05,297.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0004698627162724,291.1365661621094,294.1499938964844,285.3060607910156,284.696044921875,286.42120361328125,285.3468017578125,290.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130018714856078e-09,0.0010022682836279,-0.0151119567453861,0.0,0.0,0.0,-0.0078517291694879,60.0,-3.833073139190674,-0.0,-6.849086986449039e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.402662544744088e-05,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.901485464069992e-05,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,7.313201058423147e-05,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.901483281282708e-05,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.000469682709081,291.1348571777344,294.1499938964844,285.2909545898437,284.6888122558594,286.4012756347656,285.3359680175781,290.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.085050241466661e-09,0.0010018837638199,-0.0149941574782133,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.840189695358277,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.402662544744088e-05,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.901485464069992e-05,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,7.313201058423147e-05,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.901483281282708e-05,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.000469682709081,291.1348571777344,294.1499938964844,285.2909545898437,284.6888122558594,286.4012756347656,285.3359680175781,290.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.085050241466661e-09,0.0010018837638199,-0.0149941574782133,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.840189695358277,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.398386464454234e-05,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.896982373902574e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,7.309874490601942e-05,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.89698019111529e-05,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004694691160693,291.13311767578125,294.1499938964844,285.2756652832031,284.6815185546875,286.3814392089844,285.32427978515625,290.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.0317049133118425e-09,0.001001427648589,-0.0148544143885374,0.0,0.0,0.0,-0.0078029911965131,60.0,-3.847158432006836,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.398386464454234e-05,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.896982373902574e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,7.309874490601942e-05,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.89698019111529e-05,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004694691160693,291.13311767578125,294.1499938964844,285.2756652832031,284.6815185546875,286.3814392089844,285.32427978515625,290.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.0317049133118425e-09,0.001001427648589,-0.0148544143885374,0.0,0.0,0.0,-0.0078029911965131,60.0,-3.847158432006836,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.393508662469684e-05,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.8918448202312e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,7.306080078706145e-05,297.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.891842637443916e-05,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0004692254296969,291.13140869140625,294.1499938964844,285.2601318359375,284.6742248535156,286.3616943359375,285.3118896484375,290.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.9708602506702846e-09,0.0010009073885157,-0.0146950241178274,0.0,0.0,0.0,-0.0077728279866278,60.0,-3.8540003299713135,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.393508662469684e-05,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.8918448202312e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,7.306080078706145e-05,297.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.891842637443916e-05,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0004692254296969,291.13140869140625,294.1499938964844,285.2601318359375,284.6742248535156,286.3616943359375,285.3118896484375,290.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.9708602506702846e-09,0.0010009073885157,-0.0146950241178274,0.0,0.0,0.0,-0.0077728279866278,60.0,-3.8540003299713135,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.38809898798354e-05,297.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.886148473015056e-05,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.301873120013624e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.886146290227772e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.000468955229735,291.1296691894531,294.1499938964844,285.24444580078125,284.6668701171875,286.342041015625,285.2989196777344,290.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397326534332e-09,0.0010003304341807,-0.0145182954147458,0.0,0.0,0.0,-0.007739383727312,60.0,-3.860736131668091,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.38809898798354e-05,297.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.886148473015056e-05,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.301873120013624e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.886146290227772e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.000468955229735,291.1296691894531,294.1499938964844,285.24444580078125,284.6668701171875,286.342041015625,285.2989196777344,290.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397326534332e-09,0.0010003304341807,-0.0145182954147458,0.0,0.0,0.0,-0.007739383727312,60.0,-3.860736131668091,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.385214798385276e-05,297.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.883110760711132e-05,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.299629942281172e-05,297.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.883108577923848e-05,297.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0004688111657742,291.1287841796875,294.1499938964844,285.23651123046875,284.6632080078125,286.3322448730469,285.2922668457031,290.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.8674300973393664e-09,0.0010000228649005,-0.0144240735098719,0.0,0.0,0.0,-0.0077215530909597,60.0,-3.864069700241089,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.382228745380417e-05,297.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.879966091830283e-05,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,7.297306729014963e-05,297.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.879963909043e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004686619795393,291.1279296875,294.1499938964844,285.2285461425781,284.6595458984375,286.32244873046875,285.2855224609375,290.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830190108468969e-09,0.0009997044689953,-0.0143265174701809,0.0,0.0,0.0,-0.0077030919492244,60.0,-3.8673856258392334,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.375969239044936e-05,297.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.873374074231832e-05,297.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,7.292437658179551e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.873371891444548e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0004683492879848,291.12615966796875,294.1499938964844,285.21246337890625,284.65216064453125,286.3029479980469,285.2717590332031,290.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752134324410463e-09,0.0009990370599552,-0.0141220362856984,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.873973608016968,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.375969239044936e-05,297.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.873374074231832e-05,297.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,7.292437658179551e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.873371891444548e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0004683492879848,291.12615966796875,294.1499938964844,285.21246337890625,284.65216064453125,286.3029479980469,285.2717590332031,290.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752134324410463e-09,0.0009990370599552,-0.0141220362856984,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.873973608016968,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.369388135382906e-05,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.866443724604324e-05,297.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,7.287319021997973e-05,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.86644154181704e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0004680205602198,291.1243896484375,294.1499938964844,285.1962280273437,284.644775390625,286.28350830078125,285.2576904296875,290.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670078628838837e-09,0.0009983354248106,-0.0139070749282836,0.0,0.0,0.0,-0.0076237176544964,60.0,-3.880517721176148,-0.0,-6.795433193929058e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.369388135382906e-05,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.866443724604324e-05,297.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,7.287319021997973e-05,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.86644154181704e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0004680205602198,291.1243896484375,294.1499938964844,285.1962280273437,284.644775390625,286.28350830078125,285.2576904296875,290.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670078628838837e-09,0.0009983354248106,-0.0139070749282836,0.0,0.0,0.0,-0.0076237176544964,60.0,-3.880517721176148,-0.0,-6.795433193929058e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.362554555991665e-05,297.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.859247802523896e-05,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,7.282004662556574e-05,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.859245619736612e-05,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0004676792304962,291.12261962890625,294.1499938964844,285.1798400878906,284.6373596191406,286.26416015625,285.2433776855469,290.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838732287287,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.88703989982605,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.362554555991665e-05,297.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.859247802523896e-05,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,7.282004662556574e-05,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.859245619736612e-05,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0004676792304962,291.12261962890625,294.1499938964844,285.1798400878906,284.6373596191406,286.26416015625,285.2433776855469,290.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838732287287,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.88703989982605,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.355536167277025e-05,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.851856157183649e-05,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,7.276545511558652e-05,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.851853974396364e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004673286457546,291.1208190917969,294.1499938964844,285.1632995605469,284.62994384765625,286.2448425292969,285.2288818359375,290.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968585800379,-0.0134546188637614,0.0,0.0,0.0,-0.007538097910583,60.0,-3.893561363220215,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.355536167277025e-05,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.851856157183649e-05,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,7.276545511558652e-05,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.851853974396364e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004673286457546,291.1208190917969,294.1499938964844,285.1632995605469,284.62994384765625,286.2448425292969,285.2288818359375,290.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968585800379,-0.0134546188637614,0.0,0.0,0.0,-0.007538097910583,60.0,-3.893561363220215,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.351977496407926e-05,297.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.84810831141658e-05,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,7.273777009686455e-05,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.848106128629296e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0004671508504543,291.1199035644531,294.1499938964844,285.15496826171875,284.626220703125,286.2352294921875,285.2215270996094,290.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383693173527,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.896828413009644,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.348396997665986e-05,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.844337910180911e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,7.270992500707507e-05,297.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.844335727393629e-05,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0004669720074161,291.1190185546875,294.1499938964844,285.1466064453125,284.6224975585937,286.2256164550781,285.21417236328125,290.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.900102853775024,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.34120180318132e-05,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.8367607279215e-05,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,7.265395834110677e-05,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.836758545134217e-05,297.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.00046661257511,291.1172180175781,294.1499938964844,285.1297912597656,284.6150817871094,286.2064514160156,285.1993408203125,290.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.906682729721069,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.34120180318132e-05,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.8367607279215e-05,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,7.265395834110677e-05,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.836758545134217e-05,297.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.00046661257511,291.1172180175781,294.1499938964844,285.1297912597656,284.6150817871094,286.2064514160156,285.1993408203125,290.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.906682729721069,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.334010246675462e-05,297.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.829187183640896e-05,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,7.259802077896893e-05,297.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.829185728449374e-05,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004662533465307,291.1153869628906,294.1499938964844,285.1128234863281,284.60760498046875,286.18731689453125,285.1843566894531,290.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.9133222103118896,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.334010246675462e-05,297.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.829187183640896e-05,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,7.259802077896893e-05,297.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.829185728449374e-05,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004662533465307,291.1153869628906,294.1499938964844,285.1128234863281,284.60760498046875,286.18731689453125,285.1843566894531,290.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.9133222103118896,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.326882718596607e-05,297.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.821681305766106e-05,297.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,7.254258525790647e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.821679850574584e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0004658973193727,291.1135559082031,294.1499938964844,285.09576416015625,284.60015869140625,286.1682434082031,285.16925048828125,290.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.920039415359497,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.326882718596607e-05,297.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.821681305766106e-05,297.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,7.254258525790647e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.821679850574584e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0004658973193727,291.1135559082031,294.1499938964844,285.09576416015625,284.60015869140625,286.1682434082031,285.16925048828125,290.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.920039415359497,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.31987669900991e-05,297.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.814303484745324e-05,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,7.248808833537623e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.81430130195804e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.0004655473458115,291.1117248535156,294.1499938964844,285.07861328125,284.5926818847656,286.14923095703125,285.1540832519531,290.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052780416292535e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.9268527030944815,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.31987669900991e-05,297.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.814303484745324e-05,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,7.248808833537623e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.81430130195804e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.0004655473458115,291.1117248535156,294.1499938964844,285.07861328125,284.5926818847656,286.14923095703125,285.1540832519531,290.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052780416292535e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.9268527030944815,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.316437353845686e-05,297.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.810681513044985e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,7.246133463922888e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.8106793302577e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0004653755459003,291.1108093261719,294.1499938964844,285.07000732421875,284.5889587402344,286.1397399902344,285.1464233398437,290.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899606278623e-09,0.0009926900966092,-0.0121775325387716,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.930302858352661,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.313046757597476e-05,297.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.807111200643703e-05,297.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,7.243496656883508e-05,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.80710901785642e-05,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004652061907108,291.10986328125,294.1499938964844,285.0613708496094,284.585205078125,286.1302490234375,285.1387939453125,290.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.933781862258911,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.306445281254128e-05,297.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.800159023143352e-05,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,7.238362013595179e-05,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.800156840356068e-05,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0004648764152079,291.1080322265625,294.1499938964844,285.04400634765625,284.5777282714844,286.1112976074219,285.1234130859375,290.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.940838098526001,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.306445281254128e-05,297.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.800159023143352e-05,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,7.238362013595179e-05,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.800156840356068e-05,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0004648764152079,291.1080322265625,294.1499938964844,285.04400634765625,284.5777282714844,286.1112976074219,285.1234130859375,290.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.940838098526001,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.300124656874686e-05,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.793502977117896e-05,297.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,7.233445649035275e-05,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.793500794330612e-05,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0004645606968551,291.1061706542969,294.1499938964844,285.0265808105469,284.5702819824219,286.0924072265625,285.1079406738281,290.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806521403111219e-09,0.0009909509681165,-0.0116446986794471,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.948043823242188,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.300124656874686e-05,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.793502977117896e-05,297.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,7.233445649035275e-05,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.793500794330612e-05,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0004645606968551,291.1061706542969,294.1499938964844,285.0265808105469,284.5702819824219,286.0924072265625,285.1079406738281,290.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806521403111219e-09,0.0009909509681165,-0.0116446986794471,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.948043823242188,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.294134360970928e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.787193994270638e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,7.228786125779152e-05,297.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.787192539079116e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004642614512704,291.1042785644531,294.1499938964844,285.00909423828125,284.56280517578125,286.07354736328125,285.0924072265625,290.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731829150728117e-09,0.0009903121972456,-0.0114490091800689,0.0,0.0,0.0,-0.0071585862897336,60.0,-3.95541262626648,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.294134360970928e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.787193994270638e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,7.228786125779152e-05,297.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.787192539079116e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004642614512704,291.1042785644531,294.1499938964844,285.00909423828125,284.56280517578125,286.07354736328125,285.0924072265625,290.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731829150728117e-09,0.0009903121972456,-0.0114490091800689,0.0,0.0,0.0,-0.0071585862897336,60.0,-3.95541262626648,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.288521687267348e-05,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.781283733900636e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,7.224420551210642e-05,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.781281551113352e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004639810940716,291.1024169921875,294.1499938964844,284.9915466308594,284.5553283691406,286.05474853515625,285.0767822265625,290.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846908504685e-09,0.0009897138224914,-0.0112656578421592,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9629604816436768,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.288521687267348e-05,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.781283733900636e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,7.224420551210642e-05,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.781281551113352e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004639810940716,291.1024169921875,294.1499938964844,284.9915466308594,284.5553283691406,286.05474853515625,285.0767822265625,290.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846908504685e-09,0.0009897138224914,-0.0112656578421592,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9629604816436768,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.285873966291548e-05,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.77849558694288e-05,297.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,7.222361455205828e-05,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.77849413175136e-05,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.000463848846266,291.1014709472656,294.1499938964844,284.9827575683594,284.5516052246094,286.0453491210937,285.0689392089844,290.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.6288368693581106e-09,0.000989431515336,-0.0111791724339127,0.0,0.0,0.0,-0.0071075283922255,60.0,-3.966809272766113,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.283333929488435e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.775820217328146e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,7.220385305117816e-05,297.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,9.775818762136625e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0004637219535652,291.1005249023437,294.1499938964844,284.97393798828125,284.5478820800781,286.03594970703125,285.06109619140625,290.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597161318287135e-09,0.0009891606168821,-0.0110961832106113,0.0,0.0,0.0,-0.0070918253622949,60.0,-3.970705032348633,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
