time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.2786161985714e-05,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.770852193469182e-05,297.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,7.216716039692983e-05,297.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.77085073827766e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.00046348629985,291.0986022949219,294.1499938964844,284.956298828125,284.5404357910156,286.0171813964844,285.0452880859375,290.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.978653907775879,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.2786161985714e-05,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.770852193469182e-05,297.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,7.216716039692983e-05,297.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.77085073827766e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.00046348629985,291.0986022949219,294.1499938964844,284.956298828125,284.5404357910156,286.0171813964844,285.0452880859375,290.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.978653907775879,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,9.274415788240732e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.766428411239758e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,7.213448407128453e-05,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.766426956048237e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004632764612324,291.0967102050781,294.1499938964844,284.9385986328125,284.5329895019531,285.9984741210937,285.0294189453125,290.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942728393866e-09,0.0009882096201181,-0.010804790072143,0.0,0.0,0.0,-0.0070366892032325,60.0,-3.986829042434693,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,9.274415788240732e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.766428411239758e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,7.213448407128453e-05,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.766426956048237e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004632764612324,291.0967102050781,294.1499938964844,284.9385986328125,284.5329895019531,285.9984741210937,285.0294189453125,290.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942728393866e-09,0.0009882096201181,-0.010804790072143,0.0,0.0,0.0,-0.0070366892032325,60.0,-3.986829042434693,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.270776354242116e-05,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.762595436768606e-05,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,7.210618059616536e-05,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.762593981577083e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0004630946496035,291.09478759765625,294.1499938964844,284.9208984375,284.52557373046875,285.9797668457031,285.013427734375,290.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548817541412e-09,0.0009878213750198,-0.0106858573853969,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.9952433109283447,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.270776354242116e-05,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.762595436768606e-05,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,7.210618059616536e-05,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.762593981577083e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0004630946496035,291.09478759765625,294.1499938964844,284.9208984375,284.52557373046875,285.9797668457031,285.013427734375,290.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548817541412e-09,0.0009878213750198,-0.0106858573853969,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.9952433109283447,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.267744462704286e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.759402746567504e-05,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,7.208259921753779e-05,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,9.75940129137598e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004629432223737,291.0928649902344,294.1499938964844,284.9031677246094,284.5181884765625,285.9610595703125,284.997314453125,290.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402724407270853e-09,0.0009874979732558,-0.0105867553502321,0.0,0.0,0.0,-0.0069954339414834,60.0,-4.003911972045898,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.267744462704286e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.759402746567504e-05,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,7.208259921753779e-05,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,9.75940129137598e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004629432223737,291.0928649902344,294.1499938964844,284.9031677246094,284.5181884765625,285.9610595703125,284.997314453125,290.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402724407270853e-09,0.0009874979732558,-0.0105867553502321,0.0,0.0,0.0,-0.0069954339414834,60.0,-4.003911972045898,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.266474808100612e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.758065425558016e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,7.207271846709773e-05,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.758063970366492e-05,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,0.0004628797760233,291.0918884277344,294.1499938964844,284.8943176269531,284.51446533203125,285.9517517089844,284.9892272949219,290.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386881524709452e-09,0.0009873624658212,-0.0105452481657266,0.0,0.0,0.0,-0.0069875800982117,60.0,-4.008350372314453,-0.0,-6.646859418424357e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.265366679755972e-05,297.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.7568983619567e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,7.206410373328254e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.756896906765178e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.0004628244496416,291.0909423828125,294.1499938964844,284.88543701171875,284.51080322265625,285.9424133300781,284.9810791015625,290.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.3730530308039314e-09,0.0009872441878542,-0.0105090159922838,0.0,0.0,0.0,-0.00698072463274,60.0,-4.012853622436523,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.263692481908949e-05,297.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.755134669831024e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,7.205107976915315e-05,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.7551332146395e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.000462740776129,291.0889892578125,294.1499938964844,284.8677062988281,284.50341796875,285.9237670898437,284.9647521972656,290.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.3521399817336714e-09,0.0009870653739199,-0.0104542234912514,0.0,0.0,0.0,-0.0069703571498394,60.0,-4.022076606750488,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.263692481908949e-05,297.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.755134669831024e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,7.205107976915315e-05,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.7551332146395e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.000462740776129,291.0889892578125,294.1499938964844,284.8677062988281,284.50341796875,285.9237670898437,284.9647521972656,290.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.3521399817336714e-09,0.0009870653739199,-0.0104542234912514,0.0,0.0,0.0,-0.0069703571498394,60.0,-4.022076606750488,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,9.262772800866514e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,9.754166239872576e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,7.20439275028184e-05,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.754164784681052e-05,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0004626948502846,291.0870361328125,294.1499938964844,284.8500061035156,284.4960632324219,285.9051513671875,284.9482421875,290.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340637627109345e-09,0.0009869668865576,-0.0104240868240594,0.0,0.0,0.0,-0.006964654661715,60.0,-4.031606674194336,-0.0,-6.641536032248041e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,9.262772800866514e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,9.754166239872576e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,7.20439275028184e-05,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.754164784681052e-05,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0004626948502846,291.0870361328125,294.1499938964844,284.8500061035156,284.4960632324219,285.9051513671875,284.9482421875,290.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340637627109345e-09,0.0009869668865576,-0.0104240868240594,0.0,0.0,0.0,-0.006964654661715,60.0,-4.031606674194336,-0.0,-6.641536032248041e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.263501124223694e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,9.75493312580511e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,7.204958819784224e-05,297.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.754931670613588e-05,297.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0004627312591765,291.0850830078125,294.1499938964844,284.83221435546875,284.48883056640625,285.88653564453125,284.9315490722656,290.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349665516656387e-09,0.000987044069916,-0.0104477405548095,0.0,0.0,0.0,-0.006969129666686,60.0,-4.0416364669799805,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.263501124223694e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,9.75493312580511e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,7.204958819784224e-05,297.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.754931670613588e-05,297.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0004627312591765,291.0850830078125,294.1499938964844,284.83221435546875,284.48883056640625,285.88653564453125,284.9315490722656,290.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349665516656387e-09,0.000987044069916,-0.0104477405548095,0.0,0.0,0.0,-0.006969129666686,60.0,-4.0416364669799805,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,9.266655251849444e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,9.758254600455984e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,7.207411545095965e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.758253145264462e-05,297.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,0.0004628887982107,291.0830993652344,294.1499938964844,284.8142395019531,284.4817810058594,285.8679504394531,284.9145812988281,290.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889141210229354e-09,0.0009873795788735,-0.0105505725368857,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.052663326263428,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,9.266655251849444e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,9.758254600455984e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,7.207411545095965e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.758253145264462e-05,297.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,0.0004628887982107,291.0830993652344,294.1499938964844,284.8142395019531,284.4817810058594,285.8679504394531,284.9145812988281,290.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889141210229354e-09,0.0009873795788735,-0.0105505725368857,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.052663326263428,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,9.269107249565424e-05,297.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.760836110217495e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,7.209318573586643e-05,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.760834655025974e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0004630112671293,291.0821228027344,294.1499938964844,284.8052062988281,284.4783020019531,285.858642578125,284.9059143066406,290.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876450058072,4.4194412573972394e-09,0.000987640582025,-0.0106305554509162,0.0,0.0,0.0,-0.0070037199184298,60.0,-4.05861234664917,-0.0,-6.650608952440963e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.27213768591173e-05,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.764027345227078e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,7.211675256257877e-05,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.764025890035556e-05,297.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0004631626361515,291.08111572265625,294.1499938964844,284.7961120605469,284.4748840332031,285.849365234375,284.89715576171875,290.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987967592664,4.4571693003092605e-09,0.0009879631688818,-0.0107294032350182,0.0,0.0,0.0,-0.0070224232040345,60.0,-4.064854621887207,-0.0,-6.654955342355606e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.27974033402279e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.772033808985724e-05,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,7.217589154606685e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.772032353794202e-05,297.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0004635424411389,291.0791320800781,294.1499938964844,284.77783203125,284.46807861328125,285.83074951171875,284.8793029785156,290.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551853560741392e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.07806921005249,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.27974033402279e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.772033808985724e-05,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,7.217589154606685e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.772032353794202e-05,297.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0004635424411389,291.0791320800781,294.1499938964844,284.77783203125,284.46807861328125,285.83074951171875,284.8793029785156,290.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551853560741392e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.07806921005249,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.28947192733176e-05,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.78228054009378e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,7.225157605716959e-05,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,9.782279084902255e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0004640285042114,291.0771179199219,294.1499938964844,284.7593688964844,284.4613952636719,285.8121337890625,284.8608703613281,290.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673048614733943e-09,0.0009898090502247,-0.0112950066104531,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.09238862991333,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.28947192733176e-05,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.78228054009378e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,7.225157605716959e-05,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,9.782279084902255e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0004640285042114,291.0771179199219,294.1499938964844,284.7593688964844,284.4613952636719,285.8121337890625,284.8608703613281,290.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673048614733943e-09,0.0009898090502247,-0.0112950066104531,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.09238862991333,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.29533489397727e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.788454917725176e-05,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,7.229717448353767e-05,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.788453462533651e-05,297.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.0004643214051611,291.0760803222656,294.1499938964844,284.7497253417969,284.4579162597656,285.8024597167969,284.8510437011719,290.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904382750391,4.746076864847737e-09,0.000990433502011,-0.0114863384515047,0.0,0.0,0.0,-0.0071656466461718,60.0,-4.100259780883789,-0.0,-6.688283349376435e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,9.30121386772953e-05,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.794645302463324e-05,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,7.234290387714282e-05,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.7946438472718e-05,297.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0004646150628104,291.0751037597656,294.1499938964844,284.7407531738281,284.4547424316406,285.7934875488281,284.8418273925781,290.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819300958303074e-09,0.0009910597000271,-0.0116781815886497,0.0,0.0,0.0,-0.0072019468061625,60.0,-4.107747077941895,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.314888302469626e-05,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.809045150177552e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,7.244925654958934e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.80904369498603e-05,297.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0004652981297113,291.0730895996094,294.1499938964844,284.72198486328125,284.4481811523437,285.7748413085937,284.8221740722656,290.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.012124422006309,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.124111652374268,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.314888302469626e-05,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.809045150177552e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,7.244925654958934e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.80904369498603e-05,297.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0004652981297113,291.0730895996094,294.1499938964844,284.72198486328125,284.4481811523437,285.7748413085937,284.8221740722656,290.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.012124422006309,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.124111652374268,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.322430560132489e-05,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.816987585509196e-05,297.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,7.250791531987488e-05,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.816986130317672e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0004656748787965,291.07208251953125,294.1499938964844,284.7125244140625,284.44488525390625,285.7655029296875,284.8121032714844,290.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933245601132,5.083576670728007e-09,0.000993319437839,-0.012370559386909,0.0,0.0,0.0,-0.007332959678024,60.0,-4.132674694061279,-0.0,-6.727321988364565e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.330416651209816e-05,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,9.825396409723908e-05,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,7.257003017002717e-05,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,9.825394954532384e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0004660737758968,291.071044921875,294.1499938964844,284.7030334472656,284.44158935546875,285.7561340332031,284.8019104003906,290.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183047324663903e-09,0.0009941699681803,-0.0126311592757701,0.0,0.0,0.0,-0.0073822713457047,60.0,-4.141465663909912,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,9.347713057650252e-05,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,9.843610314419492e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,7.27045553503558e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,9.843609586823732e-05,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0004669377813115,291.0690002441406,294.1499938964844,284.6839599609375,284.4350280761719,285.7373962402344,284.781005859375,290.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398506086606858e-09,0.0009960123570635,-0.0131956217810511,0.0,0.0,0.0,-0.0074890833348035,60.0,-4.159742832183838,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,9.347713057650252e-05,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,9.843610314419492e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,7.27045553503558e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,9.843609586823732e-05,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0004669377813115,291.0690002441406,294.1499938964844,284.6839599609375,284.4350280761719,285.7373962402344,284.781005859375,290.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398506086606858e-09,0.0009960123570635,-0.0131956217810511,0.0,0.0,0.0,-0.0074890833348035,60.0,-4.159742832183838,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,9.366688755108044e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,9.863592276815324e-05,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,7.28521408746019e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,9.863590821623802e-05,297.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.0004678856348618,291.06695556640625,294.1499938964844,284.6647033691406,284.42840576171875,285.7186279296875,284.759521484375,290.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880562155331e-09,0.0009980335598811,-0.0138148665428161,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.1789422035217285,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,9.366688755108044e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,9.863592276815324e-05,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,7.28521408746019e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,9.863590821623802e-05,297.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.0004678856348618,291.06695556640625,294.1499938964844,284.6647033691406,284.42840576171875,285.7186279296875,284.759521484375,290.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880562155331e-09,0.0009980335598811,-0.0138148665428161,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.1789422035217285,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.387238969793545e-05,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.885233157547192e-05,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,7.301197911147028e-05,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,9.885231702355668e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0004689121851697,291.0648803710937,294.1499938964844,284.64532470703125,284.4217529296875,285.6997985839844,284.737548828125,290.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890880228065498e-09,0.0010002226335927,-0.0144855063408613,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.1990180015563965,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.387238969793545e-05,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.885233157547192e-05,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,7.301197911147028e-05,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,9.885231702355668e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0004689121851697,291.0648803710937,294.1499938964844,284.64532470703125,284.4217529296875,285.6997985839844,284.737548828125,290.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890880228065498e-09,0.0010002226335927,-0.0144855063408613,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.1990180015563965,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.409246558789164e-05,297.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.908407810144126e-05,297.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,7.318314601434395e-05,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.908406354952604e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0004700114950537,291.0627746582031,294.1499938964844,284.6257629394531,284.4149780273437,285.680908203125,284.7150573730469,290.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165032484517496e-09,0.0010025668889284,-0.0152036789804697,0.0,0.0,0.0,-0.0078690834343433,60.0,-4.219924449920654,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.409246558789164e-05,297.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.908407810144126e-05,297.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,7.318314601434395e-05,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.908406354952604e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0004700114950537,291.0627746582031,294.1499938964844,284.6257629394531,284.4149780273437,285.680908203125,284.7150573730469,290.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165032484517496e-09,0.0010025668889284,-0.0152036789804697,0.0,0.0,0.0,-0.0078690834343433,60.0,-4.219924449920654,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.420759306522086e-05,297.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.92053101072088e-05,297.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,7.32726912247017e-05,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.920529555529356e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.0004705865867435,291.0617370605469,294.1499938964844,284.6159362792969,284.4115600585937,285.67144775390625,284.70367431640625,290.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037994943559,6.308450206660153e-09,0.0010037932079285,-0.0155793679878115,0.0,0.0,0.0,-0.007940181531012,60.0,-4.230683326721191,-0.0,-6.869958468769255e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.43257473409176e-05,297.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,9.932973625836894e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,7.336458656936884e-05,297.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.932972170645372e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0004711768124252,291.0606689453125,294.1499938964844,284.6060791015625,284.4081115722656,285.6619873046875,284.69219970703125,290.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455644463443377e-09,0.0010050518903881,-0.0159649439156055,0.0,0.0,0.0,-0.0080131515860557,60.0,-4.241619110107422,-0.0,-6.887199788252475e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,9.4570656074211e-05,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,9.958763257600368e-05,297.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,7.355507113970816e-05,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.958761802408844e-05,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0004724001628346,291.0585632324219,294.1499938964844,284.5862121582031,284.4010925292969,285.6429748535156,284.66900634765625,290.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760735082878e-09,0.0010076606413349,-0.0167641080915927,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.264012336730957,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
