time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,9.4570656074211e-05,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,9.958763257600368e-05,297.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,7.355507113970816e-05,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.958761802408844e-05,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0004724001628346,291.0585632324219,294.1499938964844,284.5862121582031,284.4010925292969,285.6429748535156,284.66900634765625,290.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760735082878e-09,0.0010076606413349,-0.0167641080915927,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.264012336730957,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,9.482537279836832e-05,297.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.985586075345054e-05,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,7.375318091362715e-05,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,9.985584620153531e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0004736725240945,291.0564270019531,294.1499938964844,284.56622314453125,284.3939208984375,285.6239013671875,284.64556884765625,290.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078055919151893e-09,0.001010374049656,-0.0175952725112438,0.0,0.0,0.0,-0.0083217080682516,60.0,-4.287056922912598,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,9.482537279836832e-05,297.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.985586075345054e-05,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,7.375318091362715e-05,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,9.985584620153531e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0004736725240945,291.0564270019531,294.1499938964844,284.56622314453125,284.3939208984375,285.6239013671875,284.64556884765625,290.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078055919151893e-09,0.001010374049656,-0.0175952725112438,0.0,0.0,0.0,-0.0083217080682516,60.0,-4.287056922912598,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.498206054558976e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,0.0001000208576442,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,7.38750459277071e-05,297.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0001000208430923,297.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.000474455213407,291.0551452636719,294.1499938964844,284.5541687011719,284.3895263671875,285.6124267578125,284.6314392089844,290.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.27324955818176e-09,0.0010120430961251,-0.0181065294891595,0.0,0.0,0.0,-0.0084184734150767,60.0,-4.301164627075195,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,9.508781658951192e-05,297.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0001001322234515,297.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,7.395730062853545e-05,297.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0001001322088995,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0004749834770336,291.0542907714844,294.1499938964844,284.5461120605469,284.3865661621094,285.6047668457031,284.6219787597656,290.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177097775,7.404996615889558e-09,0.0010131696471944,-0.0184515975415706,0.0,0.0,0.0,-0.0084837861359119,60.0,-4.310662269592285,-0.0,-6.998918422596034e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.535558638162912e-05,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,0.0001004141959128,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,7.416556763928384e-05,297.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0001004141813609,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0004763210308738,291.0521240234375,294.1499938964844,284.5258178710937,284.3789978027344,285.5855407714844,284.5982971191406,290.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738576890403692e-09,0.0010160220554098,-0.0193252731114625,0.0,0.0,0.0,-0.0086491564288735,60.0,-4.334728240966797,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.535558638162912e-05,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,0.0001004141959128,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,7.416556763928384e-05,297.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0001004141813609,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0004763210308738,291.0521240234375,294.1499938964844,284.5258178710937,284.3789978027344,285.5855407714844,284.5982971191406,290.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738576890403692e-09,0.0010160220554098,-0.0193252731114625,0.0,0.0,0.0,-0.0086491564288735,60.0,-4.334728240966797,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.549063543090595e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001005564045044,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,7.427060336340219e-05,297.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0001005563972285,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0004769956285599,291.0510559082031,294.1499938964844,284.515625,284.3751220703125,285.575927734375,284.58642578125,290.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906820087555388e-09,0.0010174607159569,-0.0197659023106098,0.0,0.0,0.0,-0.0087325619533658,60.0,-4.346903324127197,-0.0,-7.058335427245765e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.562596096657217e-05,297.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0001006989114102,297.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,7.437585736624897e-05,297.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,0.0001006988968583,297.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0004776716232299,291.0499572753906,294.1499938964844,284.5054016113281,284.3711853027344,285.5662536621094,284.5745544433594,290.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189103195443,8.075407009755509e-09,0.0010189022868871,-0.0202074144035577,0.0,0.0,0.0,-0.0088161369785666,60.0,-4.359146118164063,-0.0,-7.078352837197599e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,9.589588444214314e-05,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.0001009831539704,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,7.458579784724861e-05,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,0.0001009831394185,297.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.0004790199454873,291.0477600097656,294.1499938964844,284.4848327636719,284.3631286621094,285.5469055175781,284.5508728027344,290.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411676688524494e-09,0.0010217777453362,-0.0210880432277917,0.0,0.0,0.0,-0.008982840925455,60.0,-4.383769035339356,-0.0,-7.118364919733723e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,9.589588444214314e-05,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.0001009831539704,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,7.458579784724861e-05,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,0.0001009831394185,297.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.0004790199454873,291.0477600097656,294.1499938964844,284.4848327636719,284.3631286621094,285.5469055175781,284.5508728027344,290.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411676688524494e-09,0.0010217777453362,-0.0210880432277917,0.0,0.0,0.0,-0.008982840925455,60.0,-4.383769035339356,-0.0,-7.118364919733723e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,9.616192983230576e-05,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.0001012633074424,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,7.479271880583838e-05,297.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,0.0001012632928905,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,0.0004803488845936,291.0455627441406,294.1499938964844,284.4641418457031,284.3547668457031,285.5274658203125,284.5272216796875,290.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743108459441373e-09,0.0010246117599308,-0.0219559557735919,0.0,0.0,0.0,-0.0091471457853913,60.0,-4.408463954925537,-0.0,-7.157910886235187e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,9.616192983230576e-05,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.0001012633074424,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,7.479271880583838e-05,297.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,0.0001012632928905,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,0.0004803488845936,291.0455627441406,294.1499938964844,284.4641418457031,284.3547668457031,285.5274658203125,284.5272216796875,290.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743108459441373e-09,0.0010246117599308,-0.0219559557735919,0.0,0.0,0.0,-0.0091471457853913,60.0,-4.408463954925537,-0.0,-7.157910886235187e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.64202990871854e-05,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0001015353846014,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,7.499367347918451e-05,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0001015353700495,297.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0004816394939552,291.0433654785156,294.1499938964844,284.4433288574219,284.3460693359375,285.5079650878906,284.5036926269531,290.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.0649843187407e-09,0.0010273640509694,-0.0227987952530384,0.0,0.0,0.0,-0.0093067130073904,60.0,-4.4330596923828125,-0.0,-7.196422302513383e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.64202990871854e-05,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0001015353846014,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,7.499367347918451e-05,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0001015353700495,297.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0004816394939552,291.0433654785156,294.1499938964844,284.4433288574219,284.3460693359375,285.5079650878906,284.5036926269531,290.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.0649843187407e-09,0.0010273640509694,-0.0227987952530384,0.0,0.0,0.0,-0.0093067130073904,60.0,-4.4330596923828125,-0.0,-7.196422302513383e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,9.666685946285725e-05,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,0.0001017950198729,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,7.518543861806393e-05,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,0.000101795005321,297.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0004828711098525,291.0411376953125,294.1499938964844,284.42236328125,284.3370666503906,285.4883728027344,284.4802551269531,290.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300000431016,9.372143949804013e-09,0.0010299906134605,-0.023603057488799,0.0,0.0,0.0,-0.0094589861109852,60.0,-4.457371234893799,-0.0,-7.233268917161696e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,9.666685946285725e-05,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,0.0001017950198729,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,7.518543861806393e-05,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,0.000101795005321,297.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0004828711098525,291.0411376953125,294.1499938964844,284.42236328125,284.3370666503906,285.4883728027344,284.4802551269531,290.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300000431016,9.372143949804013e-09,0.0010299906134605,-0.023603057488799,0.0,0.0,0.0,-0.0094589861109852,60.0,-4.457371234893799,-0.0,-7.233268917161696e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,9.678427159087732e-05,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0001019186674966,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,7.527676643803716e-05,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,0.0001019186529447,297.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,0.0004834576393477,291.0400085449219,294.1499938964844,284.41180419921875,284.3324279785156,285.4785461425781,284.4685974121094,290.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312509257346,9.518418053744426e-09,0.0010312413796782,-0.023986043408513,0.0,0.0,0.0,-0.0095314998179674,60.0,-4.469350814819336,-0.0,-7.250848454987135e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,9.689714352134617e-05,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0001020375202642,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,7.536455086665228e-05,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0001020375057123,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0004840214387513,291.03887939453125,294.1499938964844,284.4012451171875,284.32769775390625,285.4686889648437,284.4569702148437,290.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324533795937,9.659026467545573e-09,0.001032443717122,-0.0243541840463876,0.0,0.0,0.0,-0.009601205587387,60.0,-4.4811882972717285,-0.0,-7.267767898611055e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,9.710640733828768e-05,297.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0001022578871925,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,7.552731403848156e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0001022578726406,297.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.0004850667610298,291.03662109375,294.1499938964844,284.3800354003906,284.3179626464844,285.448974609375,284.433837890625,290.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346829658374,9.919722820939114e-09,0.0010346729541197,-0.0250367149710655,0.0,0.0,0.0,-0.0097304442897439,60.0,-4.504310131072998,-0.0,-7.299188808929102e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,9.710640733828768e-05,297.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0001022578871925,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,7.552731403848156e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0001022578726406,297.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.0004850667610298,291.03662109375,294.1499938964844,284.3800354003906,284.3179626464844,285.448974609375,284.433837890625,290.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346829658374,9.919722820939114e-09,0.0010346729541197,-0.0250367149710655,0.0,0.0,0.0,-0.0097304442897439,60.0,-4.504310131072998,-0.0,-7.299188808929102e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.728969598654658e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0001024508965201,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,7.566986460005865e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.0001024508819682,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,0.0004859823093283,291.03436279296875,294.1499938964844,284.3586730957031,284.30780029296875,285.4291687011719,284.41082763671875,290.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.0148052176361944e-08,0.0010366254718974,-0.0256344769150018,0.0,0.0,0.0,-0.0098436372354626,60.0,-4.526486396789551,-0.0,-7.326764261961216e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.728969598654658e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0001024508965201,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,7.566986460005865e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.0001024508819682,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,0.0004859823093283,291.03436279296875,294.1499938964844,284.3586730957031,284.30780029296875,285.4291687011719,284.41082763671875,290.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.0148052176361944e-08,0.0010366254718974,-0.0256344769150018,0.0,0.0,0.0,-0.0098436372354626,60.0,-4.526486396789551,-0.0,-7.326764261961216e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,9.739689994603395e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0001025637830025,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,7.575324707431719e-05,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,0.0001025637757265,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0004865178198087,291.0328063964844,294.1499938964844,284.34405517578125,284.3006286621094,285.4156494140625,284.395263671875,290.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377777507528,1.0281599571726474e-08,0.0010377675062045,-0.025984089821577,0.0,0.0,0.0,-0.0099098430946469,60.0,-4.540913105010986,-0.0,-7.34291702997325e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,9.744191629579292e-05,297.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0001026111858664,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,7.578825898235664e-05,297.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0001026111785904,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0004867426760029,291.0320739746094,294.1499938964844,284.3371887207031,284.29718017578125,285.4093017578125,284.3879699707031,290.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382572654634,1.0337672051718982e-08,0.0010382469044998,-0.0261308774352073,0.0,0.0,0.0,-0.0099376402795314,60.0,-4.547495365142822,-0.0,-7.349704134185232e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,9.755790961207822e-05,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,0.0001027333346428,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,7.58784735808149e-05,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0001027333200909,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0004873221041634,291.02978515625,294.1499938964844,284.3155822753906,284.2861328125,285.3893737792969,284.3652648925781,290.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394930141046,1.0482157364322122e-08,0.0010394825367257,-0.0265091098845005,0.0,0.0,0.0,-0.0100092682987451,60.0,-4.567056655883789,-0.0,-7.367208354480681e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,9.755790961207822e-05,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,0.0001027333346428,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,7.58784735808149e-05,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0001027333200909,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0004873221041634,291.02978515625,294.1499938964844,284.3155822753906,284.2861328125,285.3893737792969,284.3652648925781,290.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394930141046,1.0482157364322122e-08,0.0010394825367257,-0.0265091098845005,0.0,0.0,0.0,-0.0100092682987451,60.0,-4.567056655883789,-0.0,-7.367208354480681e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,9.76007358985953e-05,297.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.0001027784237521,297.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,7.591178291477263e-05,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001027784164762,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,0.0004875360173173,291.02862548828125,294.1499938964844,284.3047180175781,284.2804260253906,285.37939453125,284.3539733886719,290.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399492457509,1.0535493366603532e-08,0.0010399386519566,-0.0266487281769514,0.0,0.0,0.0,-0.010035709477961,60.0,-4.576218128204346,-0.0,-7.373675003918835e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,9.763260459294544e-05,297.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.0001028119877446,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,7.593657210236415e-05,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001028119731927,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0004876952152699,291.0274658203125,294.1499938964844,284.2938232421875,284.27459716796875,285.369384765625,284.3427124023437,290.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402887128293,1.0575183395644672e-08,0.001040278119035,-0.0267526246607303,0.0,0.0,0.0,-0.0100553855299949,60.0,-4.5849223136901855,-0.0,-7.378488930953608e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,9.76611190708354e-05,297.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0001028420156217,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,7.595874922117218e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0001028420010698,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0004878376494161,291.025146484375,294.1499938964844,284.27197265625,284.2625732421875,285.349365234375,284.3203430175781,290.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405923239886,1.0610676781652728e-08,0.0010405817301943,-0.0268455371260643,0.0,0.0,0.0,-0.0100729819387197,60.0,-4.600841045379639,-0.0,-7.382794819932317e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,9.76611190708354e-05,297.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0001028420156217,297.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,7.595874922117218e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0001028420010698,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0004878376494161,291.025146484375,294.1499938964844,284.27197265625,284.2625732421875,285.349365234375,284.3203430175781,290.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405923239886,1.0610676781652728e-08,0.0010405817301943,-0.0268455371260643,0.0,0.0,0.0,-0.0100729819387197,60.0,-4.600841045379639,-0.0,-7.382794819932317e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,9.763903653947636e-05,297.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0001028187543852,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,7.59415706852451e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0001028187398333,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0004877273167949,291.0228271484375,294.1499938964844,284.25,284.25,285.3293151855469,284.2981262207031,290.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583117493467853e-08,0.0010403462219983,-0.0267733931541442,0.0,0.0,0.0,-0.0100593203678727,60.0,-4.614572525024414,-0.0,-7.37945100581783e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,9.763903653947636e-05,297.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0001028187543852,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,7.59415706852451e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0001028187398333,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0004877273167949,291.0228271484375,294.1499938964844,284.25,284.25,285.3293151855469,284.2981262207031,290.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583117493467853e-08,0.0010403462219983,-0.0267733931541442,0.0,0.0,0.0,-0.0100593203678727,60.0,-4.614572525024414,-0.0,-7.37945100581783e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,9.758157102623954e-05,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0001027582402457,297.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,7.589687447762117e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0001027582329697,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0004874402948189,291.0205078125,294.1499938964844,284.223876953125,284.223876953125,285.3092041015625,284.2754821777344,290.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.051148323938378e-08,0.0010397337609902,-0.0265858769416809,0.0,0.0,0.0,-0.0100238090381026,60.0,-4.627310276031494,-0.0,-7.37076319978769e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,9.758157102623954e-05,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0001027582402457,297.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,7.589687447762117e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0001027582329697,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0004874402948189,291.0205078125,294.1499938964844,284.223876953125,284.223876953125,285.3092041015625,284.2754821777344,290.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.051148323938378e-08,0.0010397337609902,-0.0265858769416809,0.0,0.0,0.0,-0.0100238090381026,60.0,-4.627310276031494,-0.0,-7.37076319978769e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,9.750879689818248e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0001026816025841,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,7.584026752738282e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0001026815880322,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,0.0004870767588727,291.0181579589844,294.1499938964844,284.18994140625,284.18994140625,285.2889404296875,284.25018310546875,290.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389685630798,1.0420770024666126e-08,0.0010389582021161,-0.0263484120368957,0.0,0.0,0.0,-0.0099788391962647,60.0,-4.643337726593018,-0.0,-7.359768972037274e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,9.750879689818248e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0001026816025841,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,7.584026752738282e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0001026815880322,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,0.0004870767588727,291.0181579589844,294.1499938964844,284.18994140625,284.18994140625,285.2889404296875,284.25018310546875,290.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389685630798,1.0420770024666126e-08,0.0010389582021161,-0.0263484120368957,0.0,0.0,0.0,-0.0099788391962647,60.0,-4.643337726593018,-0.0,-7.359768972037274e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,9.746715659275652e-05,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.0001026377576636,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,7.580788224004209e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0001026377431116,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,0.0004868687537964,291.0169982910156,294.1499938964844,284.1702575683594,284.1702575683594,285.2786865234375,284.2359619140625,290.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524787873,1.0368872871424628e-08,0.0010385144269093,-0.0262125544250011,0.0,0.0,0.0,-0.0099531114101409,60.0,-4.653012752532959,-0.0,-7.353482089911267e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,9.742230031406508e-05,297.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0001025905148708,297.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,7.577299402328208e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0001025905003189,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0004866446543019,291.0158386230469,294.1499938964844,284.1488647460937,284.1488647460937,285.2683410644531,284.2205505371094,290.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380466701462,1.0312959375369246e-08,0.0010380363091826,-0.0260661840438842,0.0,0.0,0.0,-0.0099253924563527,60.0,-4.663776874542236,-0.0,-7.346712749267682e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,9.732368926052004e-05,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.0001024866724037,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,7.569629815407097e-05,297.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.0001024866651277,297.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0004861521010752,291.01348876953125,294.1499938964844,284.1011962890625,284.1011962890625,285.2473449707031,284.185791015625,290.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190066568327438e-08,0.0010369855444878,-0.0257444661110639,0.0,0.0,0.0,-0.0098644699901342,60.0,-4.688414096832275,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,9.732368926052004e-05,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.0001024866724037,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,7.569629815407097e-05,297.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.0001024866651277,297.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,0.0004861521010752,291.01348876953125,294.1499938964844,284.1011962890625,284.1011962890625,285.2473449707031,284.185791015625,290.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190066568327438e-08,0.0010369855444878,-0.0257444661110639,0.0,0.0,0.0,-0.0098644699901342,60.0,-4.688414096832275,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
