time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,9.721451351651922e-05,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0001023717049974,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,7.561138045275584e-05,297.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0001023716977215,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0004856067535001,291.0111389160156,294.1499938964844,284.04754638671875,284.04754638671875,285.225830078125,284.1457214355469,290.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054001187143058e-08,0.0010358220897614,-0.0253882557153701,0.0,0.0,0.0,-0.0097970161586999,60.0,-4.716884613037109,-0.0,-7.315399130902733e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,9.721451351651922e-05,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0001023717049974,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,7.561138045275584e-05,297.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0001023716977215,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0004856067535001,291.0111389160156,294.1499938964844,284.04754638671875,284.04754638671875,285.225830078125,284.1457214355469,290.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054001187143058e-08,0.0010358220897614,-0.0253882557153701,0.0,0.0,0.0,-0.0097970161586999,60.0,-4.716884613037109,-0.0,-7.315399130902733e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,9.712536120787264e-05,297.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001022778160404,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,7.554203330073506e-05,297.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0001022778087644,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,0.0004851614066865,291.00933837890625,294.1499938964844,284.003173828125,284.003173828125,285.20904541015625,284.1117248535156,290.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348820360377,9.942889178660153e-09,0.00103487202432,-0.0250973645597696,0.0,0.0,0.0,-0.0097419340163469,60.0,-4.740873336791992,-0.0,-7.301984084051585e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.70962064457126e-05,297.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.0001022471187752,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,7.551936141680926e-05,297.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,0.0001022471042233,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0004850157711189,291.0087890625,294.1499938964844,283.98858642578125,283.98858642578125,285.20367431640625,284.1003723144531,290.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345713235437,9.90655912858074e-09,0.0010345614282414,-0.0250022504478693,0.0,0.0,0.0,-0.0097239231690764,60.0,-4.748834609985352,-0.0,-7.297600035371944e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,9.697014320408924e-05,297.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,0.0001021143689285,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,7.542131061200052e-05,297.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0001021143543766,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.0004843860515393,291.00640869140625,294.1499938964844,283.92486572265625,283.92486572265625,285.18084716796875,284.04998779296875,290.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.74945724152576e-09,0.0010332181118428,-0.0245909448713064,0.0,0.0,0.0,-0.0096460413187742,60.0,-4.783871650695801,-0.0,-7.278659097664787e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,9.697014320408924e-05,297.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,0.0001021143689285,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,7.542131061200052e-05,297.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0001021143543766,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.0004843860515393,291.00640869140625,294.1499938964844,283.92486572265625,283.92486572265625,285.18084716796875,284.04998779296875,290.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.74945724152576e-09,0.0010332181118428,-0.0245909448713064,0.0,0.0,0.0,-0.0096460413187742,60.0,-4.783871650695801,-0.0,-7.278659097664787e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,9.69046086538583e-05,297.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0001020453564706,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,7.537034252891317e-05,297.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0001020453419187,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,0.0004840586916543,291.0052490234375,294.1499938964844,283.89141845703125,283.89141845703125,285.16912841796875,284.02301025390625,290.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325293987989,9.667786571299077e-09,0.0010325197363272,-0.0243771206587553,0.0,0.0,0.0,-0.0096055539324879,60.0,-4.802441596984863,-0.0,-7.268822344030923e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,9.683761891210452e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0001019748087855,297.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,7.531823212048039e-05,297.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0001019748015096,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0004837240849155,291.0040588378906,294.1499938964844,283.85699462890625,283.85699462890625,285.1572265625,283.9949645996094,290.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318155400454,9.5843040170962e-09,0.0010318058775737,-0.0241585448384284,0.0,0.0,0.0,-0.0095641678199172,60.0,-4.821624279022217,-0.0,-7.258773848661805e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,9.66998704825528e-05,297.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001018297552946,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,7.521109364461154e-05,297.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0001018297407426,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0004830359830521,291.0016784667969,294.1499938964844,283.7856140136719,283.7856140136719,285.1328125,283.9358825683594,290.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.41264399756392e-09,0.0010303381131961,-0.0237090960144996,0.0,0.0,0.0,-0.0094790691509842,60.0,-4.861626148223877,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,9.66998704825528e-05,297.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001018297552946,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,7.521109364461154e-05,297.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0001018297407426,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0004830359830521,291.0016784667969,294.1499938964844,283.7856140136719,283.7856140136719,285.1328125,283.9358825683594,290.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.41264399756392e-09,0.0010303381131961,-0.0237090960144996,0.0,0.0,0.0,-0.0094790691509842,60.0,-4.861626148223877,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,9.655806934460998e-05,297.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001016804235405,297.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,7.510080467909575e-05,297.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0001016804162645,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0004823276540264,290.9992980957031,294.1499938964844,283.7113037109375,283.7113037109375,285.1075439453125,283.8731384277344,290.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235930242823542e-09,0.0010288270423188,-0.0232464019209146,0.0,0.0,0.0,-0.009391464293003,60.0,-4.903563499450684,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,9.655806934460998e-05,297.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001016804235405,297.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,7.510080467909575e-05,297.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0001016804162645,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0004823276540264,290.9992980957031,294.1499938964844,283.7113037109375,283.7113037109375,285.1075439453125,283.8731384277344,290.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235930242823542e-09,0.0010288270423188,-0.0232464019209146,0.0,0.0,0.0,-0.009391464293003,60.0,-4.903563499450684,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289611816406,0.0,0.0,9.64133141678758e-05,297.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.0001015279922285,297.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,7.498821651097387e-05,297.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001015279776765,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0004816045693587,290.9969177246094,294.1499938964844,283.6347045898437,283.6347045898437,285.0813903808594,283.80731201171875,290.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272936196997,9.055543870317706e-09,0.0010272846557199,-0.0227740760892629,0.0,0.0,0.0,-0.009302039630711,60.0,-4.947028636932373,-0.0,-7.195291118478053e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289611816406,0.0,0.0,9.64133141678758e-05,297.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.0001015279922285,297.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,7.498821651097387e-05,297.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001015279776765,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0004816045693587,290.9969177246094,294.1499938964844,283.6347045898437,283.6347045898437,285.0813903808594,283.80731201171875,290.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272936196997,9.055543870317706e-09,0.0010272846557199,-0.0227740760892629,0.0,0.0,0.0,-0.009302039630711,60.0,-4.947028636932373,-0.0,-7.195291118478053e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,9.626666724216192e-05,297.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0001013735600281,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,7.487415859941393e-05,297.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0001013735527521,297.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0004808720259461,290.9945373535156,294.1499938964844,283.556396484375,283.556396484375,285.0543212890625,283.7389221191406,290.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872799384107566e-09,0.0010257220128551,-0.0222955588251352,0.0,0.0,0.0,-0.0092114452272653,60.0,-4.991632461547852,-0.0,-7.173415639272207e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,9.626666724216192e-05,297.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0001013735600281,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,7.487415859941393e-05,297.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0001013735527521,297.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0004808720259461,290.9945373535156,294.1499938964844,283.556396484375,283.556396484375,285.0543212890625,283.7389221191406,290.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872799384107566e-09,0.0010257220128551,-0.0222955588251352,0.0,0.0,0.0,-0.0092114452272653,60.0,-4.991632461547852,-0.0,-7.173415639272207e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.61929326876998e-05,297.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001012959182844,297.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,7.481680950149894e-05,297.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0001012959110084,297.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,0.0004805037460755,290.99334716796875,294.1499938964844,283.51678466796875,283.51678466796875,285.0404357910156,283.7038879394531,290.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780919102946427e-09,0.0010249363258481,-0.0220549646764993,0.0,0.0,0.0,-0.009165896102786,60.0,-5.014252662658691,-0.0,-7.162429227491884e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,9.611911082174628e-05,297.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001012181819532,297.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,7.47593876440078e-05,297.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0001012181674013,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0004801349714398,290.9921569824219,294.1499938964844,283.4769897460937,283.4769897460937,285.0263061523437,283.6684265136719,290.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688926023125987e-09,0.0010241497075185,-0.0218140725046396,0.0,0.0,0.0,-0.0091202920302748,60.0,-5.037002086639404,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,9.597159078111872e-05,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0001010628257063,297.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,7.464464579243213e-05,297.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0001010628184303,297.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0004793980624526,290.9897766113281,294.1499938964844,283.3971252441406,283.3971252441406,284.9974365234375,283.5965270996094,290.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505090853816455e-09,0.0010225777514278,-0.0213326681405305,0.0,0.0,0.0,-0.0090291565284132,60.0,-5.082708358764648,-0.0,-7.129499834945818e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,9.597159078111872e-05,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0001010628257063,297.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,7.464464579243213e-05,297.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0001010628184303,297.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0004793980624526,290.9897766113281,294.1499938964844,283.3971252441406,283.3971252441406,284.9974365234375,283.5965270996094,290.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505090853816455e-09,0.0010225777514278,-0.0213326681405305,0.0,0.0,0.0,-0.0090291565284132,60.0,-5.082708358764648,-0.0,-7.129499834945818e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.582495113136248e-05,297.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0001009084153338,297.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,7.45305951568298e-05,297.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0001009084007819,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0004786656063515,290.9873962402344,294.1499938964844,283.3173522949219,283.3173522949219,284.9676513671875,283.5236511230469,290.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322364131174709e-09,0.0010210153413936,-0.0208541546016931,0.0,0.0,0.0,-0.0089385714381933,60.0,-5.128411293029785,-0.0,-7.107726673893924e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.582495113136248e-05,297.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0001009084153338,297.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,7.45305951568298e-05,297.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0001009084007819,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0004786656063515,290.9873962402344,294.1499938964844,283.3173522949219,283.3173522949219,284.9676513671875,283.5236511230469,290.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322364131174709e-09,0.0010210153413936,-0.0208541546016931,0.0,0.0,0.0,-0.0089385714381933,60.0,-5.128411293029785,-0.0,-7.107726673893924e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,9.57031370489858e-05,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,0.0001007801329251,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,7.443584763677791e-05,297.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0001007801183732,297.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,0.0004780570743605,290.9853820800781,294.1499938964844,283.2509155273437,283.2509155273437,284.9419250488281,283.46209716796875,290.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197254596278,8.170562004750082e-09,0.0010197171941399,-0.020456613972783,0.0,0.0,0.0,-0.008863316848874,60.0,-5.166492462158203,-0.0,-7.089663256465428e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.568005771143362e-05,297.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,0.0001007558312267,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,7.441790512530133e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0001007558239507,297.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,0.0004779418231919,290.9849853515625,294.1499938964844,283.23834228515625,283.23834228515625,284.9369812011719,283.4503479003906,290.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194794740527,8.141808116590711e-09,0.0010194713249802,-0.0203813109546899,0.0,0.0,0.0,-0.008849062025547,60.0,-5.173709392547607,-0.0,-7.086244835363686e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,9.553761628922076e-05,297.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0001006058300845,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,7.430711411871016e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0001006058155326,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0004772302636411,290.9825744628906,294.1499938964844,283.1606750488281,283.1606750488281,284.905517578125,283.37713623046875,290.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179615346714,7.964302106699961e-09,0.0010179535020142,-0.0199164412915706,0.0,0.0,0.0,-0.0087610641494393,60.0,-5.21823263168335,-0.0,-7.065157348051798e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,9.553761628922076e-05,297.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0001006058300845,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,7.430711411871016e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0001006058155326,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0004772302636411,290.9825744628906,294.1499938964844,283.1606750488281,283.1606750488281,284.905517578125,283.37713623046875,290.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179615346714,7.964302106699961e-09,0.0010179535020142,-0.0199164412915706,0.0,0.0,0.0,-0.0087610641494393,60.0,-5.21823263168335,-0.0,-7.065157348051798e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,9.546751243760808e-05,297.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0001005320082185,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,7.425258809234947e-05,297.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0001005320009426,297.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,0.0004768801154568,290.9813842773437,294.1499938964844,283.1225280761719,283.1225280761719,284.88946533203125,283.3407287597656,290.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017214381136,7.876947982765614e-09,0.0010172065813094,-0.0196876656264066,0.0,0.0,0.0,-0.0087177595123648,60.0,-5.240084171295166,-0.0,-7.054791240079794e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,9.539827442495152e-05,297.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001004590958473,297.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,7.41987387300469e-05,297.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,0.0001004590885713,297.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0004765342455357,290.9801940917969,294.1499938964844,283.0849304199219,283.0849304199219,284.8732604980469,283.30450439453125,290.66241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164765408262,7.790669442897524e-09,0.0010164687409996,-0.019461702555418,0.0,0.0,0.0,-0.008674987591803,60.0,-5.261605739593506,-0.0,-7.044560135227584e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,9.526265785098076e-05,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0001003162833512,297.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,7.409325189655647e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0001003162760753,297.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.000475856824778,290.977783203125,294.1499938964844,283.01177978515625,283.01177978515625,284.8403015136719,283.23291015625,290.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150313610211,7.621672182267503e-09,0.0010150236776098,-0.0190190933644771,0.0,0.0,0.0,-0.0085912076756358,60.0,-5.303497314453125,-0.0,-7.024542725275752e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,9.526265785098076e-05,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0001003162833512,297.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,7.409325189655647e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0001003162760753,297.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.000475856824778,290.977783203125,294.1499938964844,283.01177978515625,283.01177978515625,284.8403015136719,283.23291015625,290.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150313610211,7.621672182267503e-09,0.0010150236776098,-0.0190190933644771,0.0,0.0,0.0,-0.0085912076756358,60.0,-5.303497314453125,-0.0,-7.024542725275752e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,9.513137774774803e-05,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0001001780328806,297.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,7.399114838335663e-05,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001001780256046,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,0.0004752010281663,290.9753723144531,294.1499938964844,282.9417724609375,282.9417724609375,284.8067321777344,283.16290283203125,290.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136322816833,7.458079487321356e-09,0.0010136248311027,-0.0185906291007995,0.0,0.0,0.0,-0.0085101081058382,60.0,-5.343441009521484,-0.0,-7.00519180441006e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,9.513137774774803e-05,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0001001780328806,297.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,7.399114838335663e-05,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001001780256046,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,0.0004752010281663,290.9753723144531,294.1499938964844,282.9417724609375,282.9417724609375,284.8067321777344,283.16290283203125,290.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136322816833,7.458079487321356e-09,0.0010136248311027,-0.0185906291007995,0.0,0.0,0.0,-0.0085101081058382,60.0,-5.343441009521484,-0.0,-7.00519180441006e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,9.500473970547318e-05,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,0.0001000446791294,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,7.389264646917582e-05,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0001000446645775,297.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0004745684564113,290.97296142578125,294.1499938964844,282.87554931640625,282.87554931640625,284.7725830078125,283.0948181152344,290.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122826788574,7.300269277976667e-09,0.0010122753446921,-0.0181772988289594,0.0,0.0,0.0,-0.0084318742156028,60.0,-5.381184577941895,-0.0,-6.986550005194658e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,9.500473970547318e-05,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,0.0001000446791294,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,7.389264646917582e-05,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0001000446645775,297.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0004745684564113,290.97296142578125,294.1499938964844,282.87554931640625,282.87554931640625,284.7725830078125,283.0948181152344,290.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122826788574,7.300269277976667e-09,0.0010122753446921,-0.0181772988289594,0.0,0.0,0.0,-0.0084318742156028,60.0,-5.381184577941895,-0.0,-6.986550005194658e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,9.488350769970566e-05,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,9.991700790124014e-05,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,7.379835733445361e-05,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,9.991700062528253e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0004739628639072,290.97052001953125,294.1499938964844,282.813720703125,282.813720703125,284.7379455566406,283.0294494628906,290.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109907016158,7.149195901945404e-09,0.0010109834838658,-0.0177816059440374,0.0,0.0,0.0,-0.0083569809794425,60.0,-5.416078567504883,-0.0,-6.968727461753589e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,9.488350769970566e-05,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,9.991700790124014e-05,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,7.379835733445361e-05,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,9.991700062528253e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0004739628639072,290.97052001953125,294.1499938964844,282.813720703125,282.813720703125,284.7379455566406,283.0294494628906,290.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109907016158,7.149195901945404e-09,0.0010109834838658,-0.0177816059440374,0.0,0.0,0.0,-0.0083569809794425,60.0,-5.416078567504883,-0.0,-6.968727461753589e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,9.482465975452214e-05,297.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,9.985504584619775e-05,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,7.375258428510278e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,9.985503857024014e-05,297.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0004736689152196,290.9693298339844,294.1499938964844,282.7846374511719,282.7846374511719,284.7204895019531,282.99774169921875,290.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103635722771,7.0758692238825915e-09,0.0010103564709424,-0.0175895448774099,0.0,0.0,0.0,-0.0083206295967102,60.0,-5.432530403137207,-0.0,-6.960085130458539e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,9.476748527958988e-05,297.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.979483002098276e-05,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,7.37081136321649e-05,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,9.979482274502516e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0004733832902275,290.9681091308594,294.1499938964844,282.7568664550781,282.7568664550781,284.70294189453125,282.9669189453125,290.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097541380673,7.0046137778945194e-09,0.001009747153148,-0.0174029059708118,0.0,0.0,0.0,-0.0082853054627776,60.0,-5.448085308074951,-0.0,-6.951692199663739e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,9.465731272939593e-05,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,9.967881487682462e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,7.362242467934266e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,9.9678807600867e-05,297.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0004728329658973,290.9656677246094,294.1499938964844,282.7056579589844,282.7056579589844,284.6676330566406,282.90777587890625,290.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085800895467,6.867327151383051e-09,0.0010085732210427,-0.0170433092862367,0.0,0.0,0.0,-0.0082172462716698,60.0,-5.476728916168213,-0.0,-6.935535878938026e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,9.465731272939593e-05,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018005371094,0.0,0.0,9.967881487682462e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,7.362242467934266e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,9.9678807600867e-05,297.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0004728329658973,290.9656677246094,294.1499938964844,282.7056579589844,282.7056579589844,284.6676330566406,282.90777587890625,290.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085800895467,6.867327151383051e-09,0.0010085732210427,-0.0170433092862367,0.0,0.0,0.0,-0.0082172462716698,60.0,-5.476728916168213,-0.0,-6.935535878938026e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,9.455324470764026e-05,297.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.95692244032398e-05,297.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,7.354147965088487e-05,297.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,9.956921712728216e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0004723131423816,290.9632263183594,294.1499938964844,282.6606140136719,282.6606140136719,284.6321716308594,282.8526611328125,290.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074710007756,6.737644664411846e-09,0.001007464248687,-0.0167036242783069,0.0,0.0,0.0,-0.0081529570743441,60.0,-5.501420974731445,-0.0,-6.920291184542293e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
