time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,9.455324470764026e-05,297.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.95692244032398e-05,297.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,7.354147965088487e-05,297.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,9.956921712728216e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0004723131423816,290.9632263183594,294.1499938964844,282.6606140136719,282.6606140136719,284.6321716308594,282.8526611328125,290.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074710007756,6.737644664411846e-09,0.001007464248687,-0.0167036242783069,0.0,0.0,0.0,-0.0081529570743441,60.0,-5.501420974731445,-0.0,-6.920291184542293e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,9.446296462556349e-05,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,9.947415674105288e-05,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,7.347125938395038e-05,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,9.947414218913764e-05,297.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,0.0004718621494248,290.96099853515625,294.1499938964844,282.6252136230469,282.6252136230469,284.5995178222656,282.8056640625,290.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065088281407,6.6251373276315925e-09,0.0010065021924674,-0.016408922150731,0.0,0.0,0.0,-0.0080971820279955,60.0,-5.520586490631104,-0.0,-6.90707935291357e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,9.445537580177188e-05,297.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,9.946616046363488e-05,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,7.346535858232528e-05,297.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,9.946615318767726e-05,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,0.0004718242271337,290.9608154296875,294.1499938964844,282.6224365234375,282.6224365234375,284.5966796875,282.8016967773437,290.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064279194921,6.6156777833725755e-09,0.0010064212838187,-0.0163841415196657,0.0,0.0,0.0,-0.0080924928188323,60.0,-5.522112846374512,-0.0,-6.905968774617578e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,9.436354594072328e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,9.936945571098477e-05,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,7.339393778238446e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,9.936944843502717e-05,297.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,0.0004713655216619,290.9583740234375,294.1499938964844,282.5916442871094,282.5916442871094,284.56121826171875,282.75555419921875,290.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054493322968,6.501243099421572e-09,0.0010054428130388,-0.0160843878984451,0.0,0.0,0.0,-0.0080357622355222,60.0,-5.5381999015808105,-0.0,-6.892545201253597e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,9.436354594072328e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,9.936945571098477e-05,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,7.339393778238446e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,9.936944843502717e-05,297.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,0.0004713655216619,290.9583740234375,294.1499938964844,282.5916442871094,282.5916442871094,284.56121826171875,282.75555419921875,290.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054493322968,6.501243099421572e-09,0.0010054428130388,-0.0160843878984451,0.0,0.0,0.0,-0.0080357622355222,60.0,-5.5381999015808105,-0.0,-6.892545201253597e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,9.43201084737666e-05,297.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,9.93237117654644e-05,297.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,7.336014823522419e-05,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,9.932370448950678e-05,297.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,0.0004711485526058,290.9571228027344,294.1499938964844,282.5792541503906,282.5792541503906,284.5435791015625,282.7347106933594,290.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049863485619,6.4471112892761084e-09,0.0010049798293039,-0.0159425903111696,0.0,0.0,0.0,-0.0080089271068573,60.0,-5.54419469833374,-0.0,-6.886199344080526e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,9.42782571655698e-05,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,9.92796485661529e-05,297.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,7.332760287681594e-05,297.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,9.927964129019529e-05,297.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0004709395288955,290.9559020996094,294.1499938964844,282.56890869140625,282.56890869140625,284.5260009765625,282.7152099609375,290.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004540361464,6.394963669720255e-09,0.0010045339586213,-0.0158059913665056,0.0,0.0,0.0,-0.0079830745235085,60.0,-5.548978328704834,-0.0,-6.880088676552988e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.41994076129049e-05,297.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,9.919661533785984e-05,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,7.326627383008599e-05,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,9.919660806190224e-05,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.0004705456376541,290.9534606933594,294.1499938964844,282.5548400878906,282.5548400878906,284.4911193847656,282.6805114746094,290.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036999592557,6.296699162078312e-09,0.0010036936728283,-0.0155485859140753,0.0,0.0,0.0,-0.0079343607649207,60.0,-5.554652214050293,-0.0,-6.868582858032823e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.41994076129049e-05,297.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,9.919661533785984e-05,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,7.326627383008599e-05,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,9.919660806190224e-05,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.0004705456376541,290.9534606933594,294.1499938964844,282.5548400878906,282.5548400878906,284.4911193847656,282.6805114746094,290.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036999592557,6.296699162078312e-09,0.0010036936728283,-0.0155485859140753,0.0,0.0,0.0,-0.0079343607649207,60.0,-5.554652214050293,-0.0,-6.868582858032823e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,9.4127026386559e-05,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.912038512993604e-05,297.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,7.320997247006744e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.912037785397844e-05,297.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0004701840807683,290.95098876953125,294.1499938964844,282.54998779296875,282.54998779296875,284.45672607421875,282.6520690917969,290.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002928474918,6.206492209059888e-09,0.0010029223049059,-0.0153122842311859,0.0,0.0,0.0,-0.0078896414488554,60.0,-5.554583549499512,-0.0,-6.858027745693107e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,9.4127026386559e-05,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.912038512993604e-05,297.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,7.320997247006744e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.912037785397844e-05,297.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0004701840807683,290.95098876953125,294.1499938964844,282.54998779296875,282.54998779296875,284.45672607421875,282.6520690917969,290.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002928474918,6.206492209059888e-09,0.0010029223049059,-0.0153122842311859,0.0,0.0,0.0,-0.0078896414488554,60.0,-5.554583549499512,-0.0,-6.858027745693107e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.406550088897347e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,9.905560000333936e-05,297.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,7.316211849683896e-05,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,9.905559272738174e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.0004698767443187,290.9485168457031,294.1499938964844,282.54998779296875,282.5440368652344,284.4229431152344,282.6298217773437,290.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022727074101,6.129817986533226e-09,0.0010022666538134,-0.015111431479454,0.0,0.0,0.0,-0.007851630449295,60.0,-5.550068378448486,-0.0,-6.849063538538759e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.406550088897347e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,9.905560000333936e-05,297.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,7.316211849683896e-05,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,9.905559272738174e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.0004698767443187,290.9485168457031,294.1499938964844,282.54998779296875,282.5440368652344,284.4229431152344,282.6298217773437,290.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022727074101,6.129817986533226e-09,0.0010022666538134,-0.015111431479454,0.0,0.0,0.0,-0.007851630449295,60.0,-5.550068378448486,-0.0,-6.849063538538759e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,9.401841089129448e-05,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,9.900600707624108e-05,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,7.312549132620916e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,9.900599980028346e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,0.000469641527161,290.946044921875,294.1499938964844,282.54998779296875,282.5370788574219,284.38983154296875,282.6127624511719,290.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017707245424,6.0711244920241825e-09,0.0010017646709457,-0.0149576785042881,0.0,0.0,0.0,-0.0078225331380963,60.0,-5.544657707214356,-0.0,-6.842204669510465e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,9.401841089129448e-05,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,9.900600707624108e-05,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,7.312549132620916e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,9.900599980028346e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841003417969,0.0,0.0,0.000469641527161,290.946044921875,294.1499938964844,282.54998779296875,282.5370788574219,284.38983154296875,282.6127624511719,290.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017707245424,6.0711244920241825e-09,0.0010017646709457,-0.0149576785042881,0.0,0.0,0.0,-0.0078225331380963,60.0,-5.544657707214356,-0.0,-6.842204669510465e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,9.399931150255723e-05,297.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,9.898589632939549e-05,297.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,7.311064109671861e-05,297.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,9.898589632939549e-05,297.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,0.0004695461248047,290.94482421875,294.1499938964844,282.54998779296875,282.5332336425781,284.3734741210937,282.6056213378906,290.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.047320866287009e-09,0.0010015610605478,-0.0148953218013048,0.0,0.0,0.0,-0.0078107323497533,60.0,-5.5420823097229,-0.0,-6.839424315785436e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,9.39834862947464e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,9.8969234386459e-05,297.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,7.309833017643541e-05,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,9.896922711050138e-05,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0004694670788012,290.9435729980469,294.1499938964844,282.54998779296875,282.5291442871094,284.3572692871094,282.5993957519531,290.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027593091317841e-09,0.0010013923747465,-0.0148436427116394,0.0,0.0,0.0,-0.0078009525313973,60.0,-5.539682865142822,-0.0,-6.837120025693366e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.395967208547518e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,9.89441541605629e-05,297.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,7.30798055883497e-05,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,9.894414688460527e-05,297.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0004693481023423,290.94110107421875,294.1499938964844,282.54998779296875,282.5203552246094,284.3252868652344,282.5888366699219,290.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997896401765956e-09,0.0010011383565142,-0.0147658484056591,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.535325527191162,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.395967208547518e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,9.89441541605629e-05,297.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,7.30798055883497e-05,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,9.894414688460527e-05,297.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0004693481023423,290.94110107421875,294.1499938964844,282.54998779296875,282.5203552246094,284.3252868652344,282.5888366699219,290.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997896401765956e-09,0.0010011383565142,-0.0147658484056591,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.535325527191162,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,9.394640801474452e-05,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,9.893018432194368e-05,297.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,7.306948828045279e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,9.893017704598606e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,0.0004692818620242,290.9385986328125,294.1499938964844,282.54998779296875,282.5107727050781,284.2939147949219,282.5807189941406,290.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981352302342202e-09,0.0010009969118982,-0.0147225093096494,0.0,0.0,0.0,-0.0077780284918844,60.0,-5.531633377075195,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,9.394640801474452e-05,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,9.893018432194368e-05,297.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,7.306948828045279e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,9.893017704598606e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,0.0004692818620242,290.9385986328125,294.1499938964844,282.54998779296875,282.5107727050781,284.2939147949219,282.5807189941406,290.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981352302342202e-09,0.0010009969118982,-0.0147225093096494,0.0,0.0,0.0,-0.0077780284918844,60.0,-5.531633377075195,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,9.394133667228743e-05,297.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,9.892483649309725e-05,297.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,7.30655447114259e-05,297.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,9.892483649309725e-05,297.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,0.000469256483484,290.93609619140625,294.1499938964844,282.54998779296875,282.5004577636719,284.2630310058594,282.5741271972656,290.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975007599801074e-09,0.0010009426623582,-0.0147058889269828,0.0,0.0,0.0,-0.0077748829498887,60.0,-5.528410911560059,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,9.394133667228743e-05,297.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,9.892483649309725e-05,297.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,7.30655447114259e-05,297.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,9.892483649309725e-05,297.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,0.000469256483484,290.93609619140625,294.1499938964844,282.54998779296875,282.5004577636719,284.2630310058594,282.5741271972656,290.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975007599801074e-09,0.0010009426623582,-0.0147058889269828,0.0,0.0,0.0,-0.0077748829498887,60.0,-5.528410911560059,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,9.394467633683234e-05,297.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,9.892835805658252e-05,297.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,7.306814222829416e-05,297.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,9.89283507806249e-05,297.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0004692731890827,290.93359375,294.1499938964844,282.54998779296875,282.4894714355469,284.2327575683594,282.569091796875,290.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.9791531725750255e-09,0.0010009780526161,-0.0147167490795254,0.0,0.0,0.0,-0.0077769383788108,60.0,-5.525740146636963,-0.0,-6.831464816059454e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,9.394467633683234e-05,297.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,9.892835805658252e-05,297.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,7.306814222829416e-05,297.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,9.89283507806249e-05,297.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0004692731890827,290.93359375,294.1499938964844,282.54998779296875,282.4894714355469,284.2327575683594,282.569091796875,290.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.9791531725750255e-09,0.0010009780526161,-0.0147167490795254,0.0,0.0,0.0,-0.0077769383788108,60.0,-5.525740146636963,-0.0,-6.831464816059454e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,9.394877270096912e-05,297.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,9.893267269944772e-05,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,7.307132909772918e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,9.893266542349012e-05,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,0.0004692936781793,290.9323425292969,294.1499938964844,282.54998779296875,282.4837646484375,284.2178039550781,282.56695556640625,290.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010275291278,5.984246875812005e-09,0.0010010215919464,-0.0147300921380519,0.0,0.0,0.0,-0.0077794631943106,60.0,-5.52454948425293,-0.0,-6.832059540329284e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.395463712280616e-05,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,9.893884998746216e-05,297.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,7.307589112315327e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.893884271150456e-05,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,0.0004693229566328,290.9310607910156,294.1499938964844,282.54998779296875,282.4779052734375,284.2030029296875,282.5650634765625,290.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991543705619051e-09,0.0010010839905589,-0.0147492066025733,0.0,0.0,0.0,-0.0077830804511904,60.0,-5.523466110229492,-0.0,-6.832911481069459e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.39705059863627e-05,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.895555558614431e-05,297.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,7.308823114726692e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.895554831018671e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,0.0004694022354669,290.9285583496094,294.1499938964844,282.54998779296875,282.4658508300781,284.1737670898437,282.5618591308594,290.5867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012588463723,6.0112923527810835e-09,0.0010012527927756,-0.0148009406402707,0.0,0.0,0.0,-0.0077928705140948,60.0,-5.52155065536499,-0.0,-6.835217192247e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.39705059863627e-05,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.895555558614431e-05,297.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,7.308823114726692e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.895554831018671e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,0.0004694022354669,290.9285583496094,294.1499938964844,282.54998779296875,282.4658508300781,284.1737670898437,282.5618591308594,290.5867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012588463723,6.0112923527810835e-09,0.0010012527927756,-0.0148009406402707,0.0,0.0,0.0,-0.0077928705140948,60.0,-5.52155065536499,-0.0,-6.835217192247e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.399137343280016e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,9.897752897813916e-05,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,7.310445653274655e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.897752170218156e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0004695064562838,290.926025390625,294.1499938964844,282.54998779296875,282.4533386230469,284.14508056640625,282.55938720703125,290.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014809668064,6.037268462932843e-09,0.0010014749132096,-0.0148689886555075,0.0,0.0,0.0,-0.0078057483769953,60.0,-5.519961357116699,-0.0,-6.83825049918596e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.399137343280016e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,9.897752897813916e-05,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,7.310445653274655e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.897752170218156e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0004695064562838,290.926025390625,294.1499938964844,282.54998779296875,282.4533386230469,284.14508056640625,282.55938720703125,290.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014809668064,6.037268462932843e-09,0.0010014749132096,-0.0148689886555075,0.0,0.0,0.0,-0.0078057483769953,60.0,-5.519961357116699,-0.0,-6.83825049918596e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,9.401558054378256e-05,297.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,9.900301665766165e-05,297.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,7.312328671105206e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,9.900300938170405e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0004696273535955,290.9234619140625,294.1499938964844,282.54998779296875,282.4404602050781,284.1168212890625,282.557373046875,290.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017387103289,6.067407909426947e-09,0.0010017326567322,-0.0149479424580931,0.0,0.0,0.0,-0.0078206900507211,60.0,-5.518585681915283,-0.0,-6.841770527898916e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,9.401558054378256e-05,297.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,9.900301665766165e-05,297.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,7.312328671105206e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,9.900300938170405e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0004696273535955,290.9234619140625,294.1499938964844,282.54998779296875,282.4404602050781,284.1168212890625,282.557373046875,290.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017387103289,6.067407909426947e-09,0.0010017326567322,-0.0149479424580931,0.0,0.0,0.0,-0.0078206900507211,60.0,-5.518585681915283,-0.0,-6.841770527898916e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,9.404243610333653e-05,297.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.903129102895036e-05,297.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,7.314416870940477e-05,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,9.903129102895036e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0004697614931501,290.9209289550781,294.1499938964844,282.54998779296875,282.4272766113281,284.0891418457031,282.5558166503906,290.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.1008433860365585e-09,0.0010020185727626,-0.0150355286896228,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.517402648925781,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,9.404243610333653e-05,297.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.903129102895036e-05,297.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,7.314416870940477e-05,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,9.903129102895036e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0004697614931501,290.9209289550781,294.1499938964844,282.54998779296875,282.4272766113281,284.0891418457031,282.5558166503906,290.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.1008433860365585e-09,0.0010020185727626,-0.0150355286896228,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.517402648925781,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.405631135450676e-05,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,9.904590842779726e-05,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,7.315496623050421e-05,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,9.904590115183964e-05,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0004698308184742,290.9196472167969,294.1499938964844,282.54998779296875,282.42059326171875,284.0754699707031,282.5551452636719,290.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.516847610473633,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,9.407036850461736e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,9.906070772558452e-05,297.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,7.316589471884072e-05,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,9.906070044962688e-05,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0004699010169133,290.9183654785156,294.1499938964844,282.54998779296875,282.41387939453125,284.0619201660156,282.5545654296875,290.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266464963555,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.51630973815918,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,9.409822814632209e-05,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,9.90900443866849e-05,297.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,7.318756252061576e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.90900443866849e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,0.0004700401914305,290.915771484375,294.1499938964844,282.54998779296875,282.4003295898437,284.0351867675781,282.5535888671875,290.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.015217525884509,0.0,0.0,0.0,-0.007871706970036,60.0,-5.515242099761963,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,9.409822814632209e-05,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,9.90900443866849e-05,297.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,7.318756252061576e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.90900443866849e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,0.0004700401914305,290.915771484375,294.1499938964844,282.54998779296875,282.4003295898437,284.0351867675781,282.5535888671875,290.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.015217525884509,0.0,0.0,0.0,-0.007871706970036,60.0,-5.515242099761963,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,9.412490908289328e-05,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,9.911814413499088e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,7.320831355173141e-05,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,9.911813685903326e-05,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,0.000470173486974,290.9132080078125,294.1499938964844,282.54998779296875,282.3866882324219,284.0088806152344,282.55279541015625,290.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.015304553322494,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.514139652252197,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,9.412490908289328e-05,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,9.911814413499088e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,7.320831355173141e-05,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,9.911813685903326e-05,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,0.000470173486974,290.9132080078125,294.1499938964844,282.54998779296875,282.3866882324219,284.0088806152344,282.55279541015625,290.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.015304553322494,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.514139652252197,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
