time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,9.41487742238678e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,9.914327529259026e-05,297.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,7.322687451960519e-05,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,9.914326801663265e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0004702926962636,290.9106140136719,294.1499938964844,282.54998779296875,282.3730773925781,283.9830627441406,282.5522155761719,290.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233257909826761e-09,0.0010031508281826,-0.0153823988512158,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.512904644012451,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,9.41487742238678e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,9.914327529259026e-05,297.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,7.322687451960519e-05,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,9.914326801663265e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0004702926962636,290.9106140136719,294.1499938964844,282.54998779296875,282.3730773925781,283.9830627441406,282.5522155761719,290.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233257909826761e-09,0.0010031508281826,-0.0153823988512158,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.512904644012451,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,9.416945977136491e-05,297.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,9.916505950968713e-05,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,7.324296893784776e-05,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,9.916505223372953e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0004703960148617,290.90802001953125,294.1499938964844,282.54998779296875,282.3594970703125,283.9576416015625,282.5517272949219,290.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259012419462806e-09,0.0010033710859715,-0.0154498638585209,0.0,0.0,0.0,-0.0079156765714287,60.0,-5.511523246765137,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,9.416945977136491e-05,297.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,9.916505950968713e-05,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,7.324296893784776e-05,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,9.916505223372953e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0004703960148617,290.90802001953125,294.1499938964844,282.54998779296875,282.3594970703125,283.9576416015625,282.5517272949219,290.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259012419462806e-09,0.0010033710859715,-0.0154498638585209,0.0,0.0,0.0,-0.0079156765714287,60.0,-5.511523246765137,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,9.417794353794308e-05,297.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,9.917398710967972e-05,297.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,7.324956095544621e-05,297.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,9.917397983372211e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,0.0004704383900389,290.9067077636719,294.1499938964844,282.54998779296875,282.3527526855469,283.94512939453125,282.551513671875,290.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034675942733,6.2695670877133125e-09,0.0010034614242613,-0.0154775120317935,0.0,0.0,0.0,-0.0079209087416529,60.0,-5.510724067687988,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,9.418526315130292e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,9.918169962475076e-05,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,7.325525803025812e-05,297.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,9.918169234879316e-05,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0004704749735537,290.9053955078125,294.1499938964844,282.54998779296875,282.3460693359375,283.9327087402344,282.55133056640625,290.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.2786860155483745e-09,0.0010035393061116,-0.0155013995245099,0.0,0.0,0.0,-0.0079254293814301,60.0,-5.509863376617432,-0.0,-6.866474677735823e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,9.419569687452169e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,9.919267904479057e-05,297.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,7.326337072299793e-05,297.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,9.919267176883297e-05,297.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0004705270694103,290.9027709960937,294.1499938964844,282.54998779296875,282.3328552246094,283.908203125,282.5510559082031,290.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003656652756,6.291661414081773e-09,0.0010036503663286,-0.015535389073193,0.0,0.0,0.0,-0.007931862026453,60.0,-5.507926940917969,-0.0,-6.867993107562145e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451599121094,0.0,0.0,9.419569687452169e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,9.919267904479057e-05,297.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,7.326337072299793e-05,297.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,9.919267176883297e-05,297.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0004705270694103,290.9027709960937,294.1499938964844,282.54998779296875,282.3328552246094,283.908203125,282.5510559082031,290.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003656652756,6.291661414081773e-09,0.0010036503663286,-0.015535389073193,0.0,0.0,0.0,-0.007931862026453,60.0,-5.507926940917969,-0.0,-6.867993107562145e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,9.420008427696304e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,9.91973065538332e-05,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,7.326678314711899e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,9.919729927787556e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0004705490136984,290.900146484375,294.1499938964844,282.54998779296875,282.3199157714844,283.88409423828125,282.5508117675781,290.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.5056633949279785,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,9.420008427696304e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,9.91973065538332e-05,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,7.326678314711899e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,9.919729927787556e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0004705490136984,290.900146484375,294.1499938964844,282.54998779296875,282.3199157714844,283.88409423828125,282.5508117675781,290.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.5056633949279785,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,9.419772686669604e-05,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,9.919481817632914e-05,297.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,7.326494960580021e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.919481817632914e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0004705372266471,290.89752197265625,294.1499938964844,282.54998779296875,282.3073425292969,283.8604431152344,282.5506286621094,290.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159859976389e-09,0.0010036717867478,-0.0155419334769248,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.503006458282471,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,9.419772686669604e-05,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,9.919481817632914e-05,297.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,7.326494960580021e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.919481817632914e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0004705372266471,290.89752197265625,294.1499938964844,282.54998779296875,282.3073425292969,283.8604431152344,282.5506286621094,290.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159859976389e-09,0.0010036717867478,-0.0155419334769248,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.503006458282471,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.418849367648364e-05,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,9.91850974969566e-05,297.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,7.325776823563501e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,9.918509022099896e-05,297.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,0.0004704910970758,290.8948669433594,294.1499938964844,282.54998779296875,282.29522705078125,283.83721923828125,282.55047607421875,290.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.28263574498078e-09,0.0010035731829702,-0.0155117455869913,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.499958038330078,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.418849367648364e-05,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,9.91850974969566e-05,297.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,7.325776823563501e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,9.918509022099896e-05,297.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,0.0004704910970758,290.8948669433594,294.1499938964844,282.54998779296875,282.29522705078125,283.83721923828125,282.55047607421875,290.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.28263574498078e-09,0.0010035731829702,-0.0155117455869913,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.499958038330078,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,9.418123227078468e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,9.917744318954648e-05,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,7.325211481656879e-05,297.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,9.917744318954648e-05,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,0.0004704548045992,290.8935546875,294.1499938964844,282.54998779296875,282.2893371582031,283.82574462890625,282.5504455566406,290.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273578101456678e-09,0.0010034957667812,-0.0154880192130804,0.0,0.0,0.0,-0.0079228980466723,60.0,-5.49827766418457,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,9.417218097951265e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,9.91679189610295e-05,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,7.324507896555588e-05,297.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,9.916791168507189e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,0.0004704096063505,290.8922119140625,294.1499938964844,282.54998779296875,282.2835693359375,283.8143920898437,282.5503845214844,290.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296015080437e-09,0.0010033993748947,-0.0154584655538201,0.0,0.0,0.0,-0.0079173045232892,60.0,-5.496496677398682,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,9.414873056812212e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,9.914321708492936e-05,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,7.322683813981712e-05,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,9.914320980897172e-05,297.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.0004702924634329,290.8895568847656,294.1499938964844,282.54998779296875,282.27252197265625,283.7919921875,282.55029296875,290.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.2330558492362806e-09,0.0010031493147835,-0.0153818689286708,0.0,0.0,0.0,-0.0079028094187378,60.0,-5.492633819580078,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,9.414873056812212e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,9.914321708492936e-05,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,7.322683813981712e-05,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,9.914320980897172e-05,297.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.0004702924634329,290.8895568847656,294.1499938964844,282.54998779296875,282.27252197265625,283.7919921875,282.55029296875,290.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.2330558492362806e-09,0.0010031493147835,-0.0153818689286708,0.0,0.0,0.0,-0.0079028094187378,60.0,-5.492633819580078,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,9.411824430571868e-05,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,9.911111555993556e-05,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,7.32031257939525e-05,297.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,9.911110828397796e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,0.0004701401630882,290.88690185546875,294.1499938964844,282.54998779296875,282.2621154785156,283.7699890136719,282.5502319335937,290.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195057800084669e-09,0.0010028243996202,-0.0152823319658637,0.0,0.0,0.0,-0.0078839724883437,60.0,-5.488356590270996,-0.0,-6.856690504264408e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,9.411824430571868e-05,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,9.911111555993556e-05,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,7.32031257939525e-05,297.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,9.911110828397796e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,0.0004701401630882,290.88690185546875,294.1499938964844,282.54998779296875,282.2621154785156,283.7699890136719,282.5502319335937,290.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195057800084669e-09,0.0010028243996202,-0.0152823319658637,0.0,0.0,0.0,-0.0078839724883437,60.0,-5.488356590270996,-0.0,-6.856690504264408e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,9.408078767592087e-05,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,9.907167259370908e-05,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,7.31739928596653e-05,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,9.907166531775148e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92840576171875,0.0,0.0,0.000469953083666,290.8842163085937,294.1499938964844,282.54998779296875,282.2524719238281,283.7484130859375,282.5501708984375,290.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148377806880489e-09,0.001002425327897,-0.0151600493118166,0.0,0.0,0.0,-0.0078608309850096,60.0,-5.483669281005859,-0.0,-6.851232825511033e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,9.408078767592087e-05,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,9.907167259370908e-05,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,7.31739928596653e-05,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,9.907166531775148e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92840576171875,0.0,0.0,0.000469953083666,290.8842163085937,294.1499938964844,282.54998779296875,282.2524719238281,283.7484130859375,282.5501708984375,290.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148377806880489e-09,0.001002425327897,-0.0151600493118166,0.0,0.0,0.0,-0.0078608309850096,60.0,-5.483669281005859,-0.0,-6.851232825511033e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,9.40365280257538e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,9.902506280923262e-05,297.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,7.313956302823499e-05,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,9.9025055533275e-05,297.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,0.000469731981866,290.88153076171875,294.1499938964844,282.54998779296875,282.2435913085937,283.7271728515625,282.5501403808594,290.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019596666097,6.093214377500544e-09,0.001001953613013,-0.0150155443698167,0.0,0.0,0.0,-0.0078334845602512,60.0,-5.478605270385742,-0.0,-6.844786071269483e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,9.40365280257538e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,9.902506280923262e-05,297.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,7.313956302823499e-05,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,9.9025055533275e-05,297.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,0.000469731981866,290.88153076171875,294.1499938964844,282.54998779296875,282.2435913085937,283.7271728515625,282.5501403808594,290.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019596666097,6.093214377500544e-09,0.001001953613013,-0.0150155443698167,0.0,0.0,0.0,-0.0078334845602512,60.0,-5.478605270385742,-0.0,-6.844786071269483e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,9.401225543115288e-05,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,9.899949509417638e-05,297.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,7.31206891941838e-05,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,9.899949509417638e-05,297.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,0.0004696107353083,290.88018798828125,294.1499938964844,282.54998779296875,282.2394714355469,283.7167053222656,282.5501403808594,290.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017009917646,6.062963908703978e-09,0.0010016949381679,-0.0149362999945878,0.0,0.0,0.0,-0.0078184874728322,60.0,-5.475916862487793,-0.0,-6.841251831701811e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,9.398596739629284e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,9.897181735141204e-05,297.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,7.310024375328794e-05,297.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,9.89718100754544e-05,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,0.0004694794188253,290.8788452148437,294.1499938964844,282.54998779296875,282.235595703125,283.70635986328125,282.55010986328125,290.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001420780085,6.030206112228598e-09,0.0010014148429036,-0.0148504879325628,0.0,0.0,0.0,-0.0078022484667599,60.0,-5.473126411437988,-0.0,-6.837425559069743e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210205078125,0.0,0.0,9.3929011200089e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,9.891184163279831e-05,297.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,7.305594044737518e-05,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92120361328125,0.0,0.0,9.89118343568407e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,0.0004691949288826,290.8761291503906,294.1499938964844,282.54998779296875,282.2285461425781,283.6859130859375,282.5500793457031,290.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959230442442731e-09,0.0010008078534156,-0.0146645586937665,0.0,0.0,0.0,-0.0077670626342296,60.0,-5.4673171043396,-0.0,-6.82913920968531e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210205078125,0.0,0.0,9.3929011200089e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,9.891184163279831e-05,297.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,7.305594044737518e-05,297.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92120361328125,0.0,0.0,9.89118343568407e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,0.0004691949288826,290.8761291503906,294.1499938964844,282.54998779296875,282.2285461425781,283.6859130859375,282.5500793457031,290.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959230442442731e-09,0.0010008078534156,-0.0146645586937665,0.0,0.0,0.0,-0.0077670626342296,60.0,-5.4673171043396,-0.0,-6.82913920968531e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,9.386571764480324e-05,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,9.88451938610524e-05,297.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,7.300671859411523e-05,297.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,9.884518658509478e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,0.0004688787739723,290.8734130859375,294.1499938964844,282.54998779296875,282.2225341796875,283.66583251953125,282.5500793457031,290.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001393966376,5.8803610869517806e-09,0.0010001334594562,-0.0144579485058784,0.0,0.0,0.0,-0.0077279638499021,60.0,-5.461130619049072,-0.0,-6.819937681257215e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185485839844,0.0,0.0,9.386571764480324e-05,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,9.88451938610524e-05,297.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,7.300671859411523e-05,297.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,9.884518658509478e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,0.0004688787739723,290.8734130859375,294.1499938964844,282.54998779296875,282.2225341796875,283.66583251953125,282.5500793457031,290.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001393966376,5.8803610869517806e-09,0.0010001334594562,-0.0144579485058784,0.0,0.0,0.0,-0.0077279638499021,60.0,-5.461130619049072,-0.0,-6.819937681257215e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161071777344,0.0,0.0,9.3759830633644e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.873368253465742e-05,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,7.292435475392267e-05,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.87336752586998e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,0.0004683498409576,290.8706970214844,294.1499938964844,282.54998779296875,282.2172241210937,283.6461486816406,282.550048828125,290.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990112157538,5.7484181859024375e-09,0.000999005511403,-0.0141123002395033,0.0,0.0,0.0,-0.0076625547371804,60.0,-5.4535417556762695,-0.0,-6.804557273198952e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161071777344,0.0,0.0,9.3759830633644e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.873368253465742e-05,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,7.292435475392267e-05,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,9.87336752586998e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,0.0004683498409576,290.8706970214844,294.1499938964844,282.54998779296875,282.2172241210937,283.6461486816406,282.550048828125,290.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990112157538,5.7484181859024375e-09,0.000999005511403,-0.0141123002395033,0.0,0.0,0.0,-0.0076625547371804,60.0,-5.4535417556762695,-0.0,-6.804557273198952e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,9.358216630062088e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,9.85465885605663e-05,297.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,7.27861697669141e-05,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,9.854658128460868e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,0.0004674623487517,290.86798095703125,294.1499938964844,282.54998779296875,282.2122802734375,283.6268005371094,282.550048828125,290.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971183026209,5.527047264308749e-09,0.0009971127146854,-0.0135323693975806,0.0,0.0,0.0,-0.0075528128072619,60.0,-5.442664623260498,-0.0,-6.77879157251482e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,9.358216630062088e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,9.85465885605663e-05,297.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,7.27861697669141e-05,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,9.854658128460868e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,0.0004674623487517,290.86798095703125,294.1499938964844,282.54998779296875,282.2122802734375,283.6268005371094,282.550048828125,290.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971183026209,5.527047264308749e-09,0.0009971127146854,-0.0135323693975806,0.0,0.0,0.0,-0.0075528128072619,60.0,-5.442664623260498,-0.0,-6.77879157251482e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,9.34704949031584e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,9.842899453360587e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,7.269931666087359e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,9.842899453360587e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,0.0004669045156333,290.8666381835937,294.1499938964844,282.54998779296875,282.2099609375,283.6172790527344,282.550048828125,290.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.3879127825950945e-09,0.0009959230665117,-0.013167867437005,0.0,0.0,0.0,-0.0074838381260633,60.0,-5.435849189758301,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,9.33439441723749e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,9.82957353699021e-05,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,7.260088750626892e-05,297.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,9.829572809394448e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91119384765625,0.0,0.0,0.0004662724095396,290.8652648925781,294.1499938964844,282.54998779296875,282.20770263671875,283.6078491210937,282.550048828125,290.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945802157744,5.230242017262299e-09,0.0009945749770849,-0.0127547997981309,0.0,0.0,0.0,-0.0074056745506823,60.0,-5.428164958953857,-0.0,-6.744322433860361e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,9.305703861173242e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.799360850593077e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,7.237773388624191e-05,297.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,9.799360122997314e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,0.0004648392205126,290.862548828125,294.1499938964844,282.54998779296875,282.2034912109375,283.5892639160156,282.5500183105469,290.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.410516262054443,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,9.305703861173242e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.799360850593077e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,7.237773388624191e-05,297.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,9.799360122997314e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,0.0004648392205126,290.862548828125,294.1499938964844,282.54998779296875,282.2034912109375,283.5892639160156,282.5500183105469,290.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182683363556,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.410516262054443,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,9.273267642129213e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,9.765203867573292e-05,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,7.212546188384295e-05,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,9.765203867573292e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,0.0004632189811673,290.8598327636719,294.1499938964844,282.54998779296875,282.1996459960937,283.5710754394531,282.5500183105469,290.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.390178203582764,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,9.273267642129213e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,9.765203867573292e-05,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,7.212546188384295e-05,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,9.765203867573292e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,0.0004632189811673,290.8598327636719,294.1499938964844,282.54998779296875,282.1996459960937,283.5710754394531,282.5500183105469,290.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.390178203582764,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,9.238468919647858e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,9.728558507049456e-05,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,7.185479626059532e-05,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,9.728557779453696e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037475585937,0.0,0.0,0.0004614806966856,290.8570861816406,294.1499938964844,282.54998779296875,282.1961669921875,283.5532531738281,282.5500183105469,290.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.36812162399292,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
