time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,9.238468919647858e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,9.728558507049456e-05,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,7.185479626059532e-05,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,9.728557779453696e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037475585937,0.0,0.0,0.0004614806966856,290.8570861816406,294.1499938964844,282.54998779296875,282.1961669921875,283.5532531738281,282.5500183105469,290.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.36812162399292,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,9.202656656270848e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,9.690846491139382e-05,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,7.157625805120915e-05,297.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,9.69084576354362e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012756347656,0.0,0.0,0.0004596918006427,290.8543701171875,294.1499938964844,282.54998779296875,282.19305419921875,283.53582763671875,282.5500183105469,290.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.345069885253906,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,9.202656656270848e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,9.690846491139382e-05,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,7.157625805120915e-05,297.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,9.69084576354362e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012756347656,0.0,0.0,0.0004596918006427,290.8543701171875,294.1499938964844,282.54998779296875,282.19305419921875,283.53582763671875,282.5500183105469,290.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.345069885253906,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999938964844,0.0,0.0,9.184823284158485e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,9.672067244537176e-05,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,7.143755647120997e-05,297.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,9.672066516941412e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.0004588009906001,290.85302734375,294.1499938964844,282.54998779296875,282.191650390625,283.5272521972656,282.5500183105469,290.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.333414554595947,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,9.16724602575414e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,9.653557935962452e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,7.130084122763947e-05,297.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,9.653557208366692e-05,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,0.0004579229862429,290.8516540527344,294.1499938964844,282.54998779296875,282.1903076171875,283.5187683105469,282.5500183105469,290.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.32181453704834,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,9.13359399419278e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,9.618120384402572e-05,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,7.103910320438445e-05,297.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,9.618119656806812e-05,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,0.0004562419780995,290.84893798828125,294.1499938964844,282.54998779296875,282.1879272460937,283.5020751953125,282.5500183105469,290.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.299162864685059,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,9.13359399419278e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,9.618120384402572e-05,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,7.103910320438445e-05,297.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,9.618119656806812e-05,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,0.0004562419780995,290.84893798828125,294.1499938964844,282.54998779296875,282.1879272460937,283.5020751953125,282.5500183105469,290.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.299162864685059,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,9.102981857722624e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,9.585883526597172e-05,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,7.080100476741791e-05,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,9.585883526597172e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,0.0004547128337435,290.8462219238281,294.1499938964844,282.54998779296875,282.1859130859375,283.4857177734375,282.5500183105469,290.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277899742126465,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,9.102981857722624e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,9.585883526597172e-05,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,7.080100476741791e-05,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,9.585883526597172e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,0.0004547128337435,290.8462219238281,294.1499938964844,282.54998779296875,282.1859130859375,283.4857177734375,282.5500183105469,290.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277899742126465,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,9.076398418983445e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,9.557890007272364e-05,297.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,7.059424387989566e-05,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,9.5578892796766e-05,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,0.0004533849423751,290.843505859375,294.1499938964844,282.54998779296875,282.18426513671875,283.4696960449219,282.5500183105469,290.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.258680820465088,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,9.076398418983445e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,9.557890007272364e-05,297.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,7.059424387989566e-05,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,9.5578892796766e-05,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,0.0004533849423751,290.843505859375,294.1499938964844,282.54998779296875,282.18426513671875,283.4696960449219,282.5500183105469,290.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.258680820465088,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,9.05443521332927e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,9.534761920804158e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,7.042342622298747e-05,297.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,9.534761920804158e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,0.0004522878443822,290.8407897949219,294.1499938964844,282.54998779296875,282.1829833984375,283.4539794921875,282.5500183105469,290.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742196054088651e-09,0.0009647475671954,-0.0036154927220195,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.24198579788208,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,9.05443521332927e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,9.534761920804158e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,7.042342622298747e-05,297.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,9.534761920804158e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,0.0004522878443822,290.8407897949219,294.1499938964844,282.54998779296875,282.1829833984375,283.4539794921875,282.5500183105469,290.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742196054088651e-09,0.0009647475671954,-0.0036154927220195,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.24198579788208,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.045095066539945e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,9.524925553705545e-05,297.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,7.035077578620985e-05,297.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,9.524925553705545e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,0.0004518212517723,290.83941650390625,294.1499938964844,282.54998779296875,282.1824951171875,283.4462585449219,282.5500183105469,290.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539042159,1.625818368822251e-09,0.0009637522744014,-0.00331053417176,0.0,0.0,0.0,-0.0056188004091382,60.0,-5.234579563140869,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.036903793457896e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.51630063354969e-05,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,7.028706750134006e-05,297.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.516299905953927e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,0.0004514121101237,290.8380432128906,294.1499938964844,282.54998779296875,282.1820678710937,283.4385986328125,282.5500183105469,290.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.5237688888447563e-09,0.0009628795669414,-0.0030431211926043,0.0,0.0,0.0,-0.0055682095699012,60.0,-5.227843761444092,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,9.023233724292368e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,9.501905151410028e-05,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,7.0180743932724e-05,297.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,9.501905151410028e-05,297.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.0004507292760536,290.8353271484375,294.1499938964844,282.54998779296875,282.1815185546875,283.4234619140625,282.5500183105469,290.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353448353391684e-09,0.0009614229784347,-0.0025968076661229,0.0,0.0,0.0,-0.0054837735369801,60.0,-5.216028213500977,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,9.023233724292368e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,9.501905151410028e-05,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,7.0180743932724e-05,297.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,9.501905151410028e-05,297.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,0.0004507292760536,290.8353271484375,294.1499938964844,282.54998779296875,282.1815185546875,283.4234619140625,282.5500183105469,290.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353448353391684e-09,0.0009614229784347,-0.0025968076661229,0.0,0.0,0.0,-0.0054837735369801,60.0,-5.216028213500977,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,9.012476220959798e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,9.490577213000506e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,7.009707042016089e-05,297.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,9.490576485404743e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.000450191902928,290.8326110839844,294.1499938964844,282.54998779296875,282.18133544921875,283.4086303710937,282.5500183105469,290.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779755368,1.2194144582977622e-09,0.000960276753176,-0.002245579380542,0.0,0.0,0.0,-0.005417326465249,60.0,-5.20636796951294,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,9.012476220959798e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,9.490577213000506e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,7.009707042016089e-05,297.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,9.490576485404743e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.000450191902928,290.8326110839844,294.1499938964844,282.54998779296875,282.18133544921875,283.4086303710937,282.5500183105469,290.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779755368,1.2194144582977622e-09,0.000960276753176,-0.002245579380542,0.0,0.0,0.0,-0.005417326465249,60.0,-5.20636796951294,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,9.003414743347093e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,9.481034794589505e-05,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,7.002659549470991e-05,297.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,9.481034066993745e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,0.0004497392801567,290.8298645019531,294.1499938964844,282.54998779296875,282.1815185546875,283.39404296875,282.5500183105469,290.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593085269443,1.1065094396300879e-09,0.0009593074209988,-0.0019497213652357,0.0,0.0,0.0,-0.0053613353520631,60.0,-5.197986602783203,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,9.003414743347093e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,9.481034794589505e-05,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,7.002659549470991e-05,297.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,9.481034066993745e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,0.0004497392801567,290.8298645019531,294.1499938964844,282.54998779296875,282.1815185546875,283.39404296875,282.5500183105469,290.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593085269443,1.1065094396300879e-09,0.0009593074209988,-0.0019497213652357,0.0,0.0,0.0,-0.0053613353520631,60.0,-5.197986602783203,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,4.6322529669851065e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,4.877988249063492e-05,297.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,3.602865035645664e-05,297.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,4.877987885265611e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,0.0002313906443305,290.8277893066406,294.1499938964844,282.54998779296875,282.1820678710937,283.38092041015625,282.5500183105469,290.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000798565451987,9.22814713533171e-10,0.0007985645788721,-0.0016275290399789,0.0,0.0,0.0,-0.0044515160843729,60.0,-4.676109790802002,-0.0,-1.6609218889129806e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,4.6322529669851065e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,4.877988249063492e-05,297.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,3.602865035645664e-05,297.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,4.877987885265611e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,0.0002313906443305,290.8277893066406,294.1499938964844,282.54998779296875,282.1820678710937,283.38092041015625,282.5500183105469,290.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000798565451987,9.22814713533171e-10,0.0007985645788721,-0.0016275290399789,0.0,0.0,0.0,-0.0044515160843729,60.0,-4.676109790802002,-0.0,-1.6609218889129806e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,9.002666047308594e-05,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.480246080784128e-05,297.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,7.002076745266095e-05,297.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.480245353188366e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,0.0004497018526308,290.8275146484375,294.1499938964844,282.54998779296875,282.1824951171875,283.3803405761719,282.54840087890625,290.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000671105866786,8.08579703193146e-10,0.0006711050518788,-0.0014546634629368,0.0,0.0,0.0,-0.0037777805700898,60.0,-3.992260456085205,-0.0,-6.273457131555915e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,5.3465137170860544e-05,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,5.630139639833942e-05,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,4.158401861786842e-05,297.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,5.630139276036061e-05,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,0.0002670694666448,290.827392578125,294.1499938964844,282.54998779296875,282.1829833984375,283.3761901855469,282.5484313964844,290.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005931610357947,7.192027529079326e-10,0.0005931603373028,-0.0012976352591067,0.0,0.0,0.0,-0.0033299112692475,60.0,-3.663515567779541,-0.0,-2.2126155130308692e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,4.0578943298896775e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,4.273160448065028e-05,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,3.156141610816121e-05,297.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,4.273160448065028e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0002027002483373,290.8280944824219,294.1499938964844,282.54998779296875,282.18426513671875,283.3724365234375,282.5492553710937,290.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004327645292505,5.4118171055606e-10,0.0004327639762777,-0.0009900116128847,0.0,0.0,0.0,-0.0024375836364924,60.0,-2.771592617034912,-0.0,-1.274576977294828e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,4.0578943298896775e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,4.273160448065028e-05,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,3.156141610816121e-05,297.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,4.273160448065028e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0002027002483373,290.8280944824219,294.1499938964844,282.54998779296875,282.18426513671875,283.3724365234375,282.5492553710937,290.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004327645292505,5.4118171055606e-10,0.0004327639762777,-0.0009900116128847,0.0,0.0,0.0,-0.0024375836364924,60.0,-2.771592617034912,-0.0,-1.274576977294828e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,2.9359114705584943e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,3.091657708864659e-05,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,2.283487810927909e-05,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,3.091657708864659e-05,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,0.0001466548710595,290.8299560546875,294.1499938964844,282.54998779296875,282.1859130859375,283.3727722167969,282.55548095703125,290.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312508753268,3.9094816273177447e-10,0.0003125083749182,-0.0007153009646572,0.0,0.0,0.0,-0.0017603222513571,60.0,-2.0587074756622314,-0.0,-6.6719141322835185e-09,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,2.9359114705584943e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,3.091657708864659e-05,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,2.283487810927909e-05,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,3.091657708864659e-05,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,0.0001466548710595,290.8299560546875,294.1499938964844,282.54998779296875,282.1859130859375,283.3727722167969,282.55548095703125,290.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312508753268,3.9094816273177447e-10,0.0003125083749182,-0.0007153009646572,0.0,0.0,0.0,-0.0017603222513571,60.0,-2.0587074756622314,-0.0,-6.6719141322835185e-09,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,1.97683311853325e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,2.081701495626476e-05,297.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,1.5375375369330868e-05,297.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,2.081701495626476e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,9.87469102256e-05,290.83209228515625,294.1499938964844,282.54998779296875,282.1879272460937,283.375,282.56475830078125,290.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106337051372,2.6344945669443115e-10,0.0002106334432028,-0.0004819797759409,0.0,0.0,0.0,-0.0011864397674798,60.0,-1.446728229522705,-0.0,-3.024854811073396e-09,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,1.97683311853325e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,2.081701495626476e-05,297.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,1.5375375369330868e-05,297.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,2.081701495626476e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,9.87469102256e-05,290.83209228515625,294.1499938964844,282.54998779296875,282.1879272460937,283.375,282.56475830078125,290.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106337051372,2.6344945669443115e-10,0.0002106334432028,-0.0004819797759409,0.0,0.0,0.0,-0.0011864397674798,60.0,-1.446728229522705,-0.0,-3.024854811073396e-09,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,1.23328472909634e-05,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,1.2987088666704947e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.592218702891842e-06,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,1.2987088666704947e-05,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,6.160513294162229e-05,290.8334655761719,294.1499938964844,282.54998779296875,282.1903076171875,283.376708984375,282.5716247558594,290.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314081309828,1.6435823535498884e-10,0.0001314079563599,-0.0003006926563102,0.0,0.0,0.0,-0.0007401842740364,60.0,-0.9502291083335876,-0.0,-1.177311137467995e-09,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,1.23328472909634e-05,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,1.2987088666704947e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.592218702891842e-06,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,1.2987088666704947e-05,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,6.160513294162229e-05,290.8334655761719,294.1499938964844,282.54998779296875,282.1903076171875,283.376708984375,282.5716247558594,290.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314081309828,1.6435823535498884e-10,0.0001314079563599,-0.0003006926563102,0.0,0.0,0.0,-0.0007401842740364,60.0,-0.9502291083335876,-0.0,-1.177311137467995e-09,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.448408491152804e-06,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,9.949634659278672e-06,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,7.348765848291805e-06,297.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,9.949634659278672e-06,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,4.719676144304685e-05,290.8338317871094,294.1499938964844,282.54998779296875,282.191650390625,283.377197265625,282.5735778808594,290.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006742750178,1.2591792886151865e-10,0.0001006741513265,-0.0002303662477061,0.0,0.0,0.0,-0.0005670692771673,60.0,-0.7522562742233276,-0.0,-6.910060856846201e-10,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,7.039382126095006e-06,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,7.412812010443304e-06,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,5.475077614391921e-06,297.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,7.412812010443304e-06,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,3.516317519824952e-05,290.83404541015625,294.1499938964844,282.54998779296875,282.19305419921875,283.37750244140625,282.5748291015625,290.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.50058243284002e-05,9.381319332479876e-11,7.500572974095121e-05,-0.0001716307597234,0.0,0.0,0.0,-0.0004224861913826,60.0,-0.5819374322891235,-0.0,-3.8356026688113326e-10,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,3.580480779419304e-06,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,3.770420789805939e-06,297.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,2.784819798762328e-06,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,3.770420562432264e-06,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,1.7885244233184494e-05,290.83416748046875,294.1499938964844,282.54998779296875,282.1961669921875,283.3777160644531,282.5758972167969,290.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.815076343016699e-05,4.771683395632387e-11,3.815071249846369e-05,-8.729773253435269e-05,0.0,0.0,0.0,-0.0002148922212654,60.0,-0.3248527646064758,-0.0,-9.923097066266704e-11,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,3.580480779419304e-06,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,3.770420789805939e-06,297.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,2.784819798762328e-06,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,3.770420562432264e-06,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,1.7885244233184494e-05,290.83416748046875,294.1499938964844,282.54998779296875,282.1961669921875,283.3777160644531,282.5758972167969,290.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.815076343016699e-05,4.771683395632387e-11,3.815071249846369e-05,-8.729773253435269e-05,0.0,0.0,0.0,-0.0002148922212654,60.0,-0.3248527646064758,-0.0,-9.923097066266704e-11,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,1.5224907201627502e-06,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,1.6032569192248047e-06,297.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,1.1841600553452736e-06,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,1.603256805537967e-06,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,7.605156952195102e-06,290.8341369628906,294.1499938964844,282.54998779296875,282.1996459960937,283.37774658203125,282.5761108398437,290.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6222595149884e-05,2.0290297220171283e-11,1.6222573322011158e-05,-3.7120938941370696e-05,0.0,0.0,0.0,-9.137716551776975e-05,60.0,-0.1596471816301345,-0.0,-1.7942123481384794e-11,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,1.5224907201627502e-06,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,1.6032569192248047e-06,297.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,1.1841600553452736e-06,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,1.603256805537967e-06,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,7.605156952195102e-06,290.8341369628906,294.1499938964844,282.54998779296875,282.1996459960937,283.37774658203125,282.5761108398437,290.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6222595149884e-05,2.0290297220171283e-11,1.6222573322011158e-05,-3.7120938941370696e-05,0.0,0.0,0.0,-9.137716551776975e-05,60.0,-0.1596471816301345,-0.0,-1.7942123481384794e-11,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,4.896810992249812e-07,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,5.156580300536007e-07,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,3.808632698110159e-07,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,5.156580300536007e-07,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,2.4460587155772373e-06,290.8340759277344,294.1499938964844,282.54998779296875,282.2034912109375,283.3777160644531,282.5761108398437,290.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.217763373366324e-06,6.526073952073386e-12,5.217757006903412e-06,-1.1939370779145976e-05,0.0,0.0,0.0,-2.939013938885182e-05,60.0,-0.0650550425052642,-0.0,-1.85605654109966e-12,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
