time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,4.896810992249812e-07,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,5.156580300536007e-07,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,3.808632698110159e-07,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,5.156580300536007e-07,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,2.4460587155772373e-06,290.8340759277344,294.1499938964844,282.54998779296875,282.2034912109375,283.3777160644531,282.5761108398437,290.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.217763373366324e-06,6.526073952073386e-12,5.217757006903412e-06,-1.1939370779145976e-05,0.0,0.0,0.0,-2.939013938885182e-05,60.0,-0.0650550425052642,-0.0,-1.85605654109966e-12,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,8.703734977189016e-08,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,9.1654570155697e-08,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,6.769575122689275e-08,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,9.165456305026964e-08,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,4.347696176409954e-07,290.8341064453125,294.1499938964844,282.54998779296875,282.20770263671875,283.3777160644531,282.5761108398437,290.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-9.274301646655658e-07,1.159983892794203e-12,9.274289709537696e-07,-2.122154000971932e-06,0.0,0.0,0.0,-5.223948392085731e-06,60.0,-0.0212330631911754,-0.0,-5.863755661583704e-14,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,8.703734977189016e-08,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,9.1654570155697e-08,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,6.769575122689275e-08,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,9.165456305026964e-08,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,4.347696176409954e-07,290.8341064453125,294.1499938964844,282.54998779296875,282.20770263671875,283.3777160644531,282.5761108398437,290.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-9.274301646655658e-07,1.159983892794203e-12,9.274289709537696e-07,-2.122154000971932e-06,0.0,0.0,0.0,-5.223948392085731e-06,60.0,-0.0212330631911754,-0.0,-5.863755661583704e-14,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,1.989713815930828e-08,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,2.0952656498707256e-08,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,1.5475560388722442e-08,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,2.0952656498707256e-08,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,9.939034129047289e-08,290.8341064453125,294.1499938964844,282.54998779296875,282.2099609375,283.3777160644531,282.5761108398437,290.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.120034423569451e-07,2.651762544356867e-13,2.1200318656156014e-07,-4.851149242313113e-07,0.0,0.0,0.0,-1.1941592674702406e-06,60.0,-0.0108956461772322,-0.0,-3.064402361081949e-15,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,2.5584924261655444e-13,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,2.694217190925968e-13,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,1.989939381894304e-13,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,2.694216919875425e-13,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,1.2780200075307446e-12,290.8341064453125,294.1499938964844,282.54998779296875,282.2122802734375,283.3777160644531,282.5761108398437,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2248073215370692e-11,-6.2327848224814434e-18,1.2248079286902858e-11,-2.1042542708293862e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,-0.0051563377492129,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,-3.7865686280946775e-11,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,-3.987441279940107e-11,297.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,-2.9451104749389494e-11,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,-3.987440932995412e-11,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,-1.8914696198191194e-10,290.8341064453125,294.1499938964844,282.54998779296875,282.2172241210937,283.3777160644531,282.5761108398437,290.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,3.830402106608233e-10,-5.03274313550477e-16,-3.8303971106046204e-10,8.903999759724002e-10,0.0,0.0,0.0,2.168235369026661e-09,60.0,-0.0007216081139631,-0.0,-1.1098293587733911e-20,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,-3.7865686280946775e-11,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,-3.987441279940107e-11,297.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,-2.9451104749389494e-11,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,-3.987440932995412e-11,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,-1.8914696198191194e-10,290.8341064453125,294.1499938964844,282.54998779296875,282.2172241210937,283.3777160644531,282.5761108398437,290.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,3.830402106608233e-10,-5.03274313550477e-16,-3.8303971106046204e-10,8.903999759724002e-10,0.0,0.0,0.0,2.168235369026661e-09,60.0,-0.0007216081139631,-0.0,-1.1098293587733911e-20,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,4.867019676169093e-09,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,5.125209145973031e-09,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,3.785461721861338e-09,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,5.125208701883821e-09,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,2.431177392736572e-08,290.8341064453125,294.1499938964844,282.54998779296875,282.2225341796875,283.3777160644531,282.5761108398437,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.1861849925671783e-08,6.484615226514875e-14,5.1861782424111886e-08,-1.1866955418327053e-07,0.0,0.0,0.0,-2.921151462942362e-07,60.0,-9.557281009620056e-05,-0.0,-1.833541648325944e-16,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,4.867019676169093e-09,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,5.125209145973031e-09,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,3.785461721861338e-09,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,5.125208701883821e-09,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,2.431177392736572e-08,290.8341064453125,294.1499938964844,282.54998779296875,282.2225341796875,283.3777160644531,282.5761108398437,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.1861849925671783e-08,6.484615226514875e-14,5.1861782424111886e-08,-1.1866955418327053e-07,0.0,0.0,0.0,-2.921151462942362e-07,60.0,-9.557281009620056e-05,-0.0,-1.833541648325944e-16,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,5.3839375624420434e-08,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,5.669548741593645e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,4.187509006214896e-08,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,5.669548386322276e-08,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,2.6893886229117925e-07,290.8340759277344,294.1499938964844,282.5531616210937,282.2316589355469,283.3777160644531,282.5761108398437,290.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.736264938605018e-07,7.174514346335037e-13,5.736257548960566e-07,-1.312616291215818e-06,0.0,0.0,0.0,-3.2310636015608907e-06,60.0,-0.0007897933246567,-0.0,-2.243698967124928e-14,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,5.3839375624420434e-08,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,5.669548741593645e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,4.187509006214896e-08,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,5.669548386322276e-08,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,2.6893886229117925e-07,290.8340759277344,294.1499938964844,282.5531616210937,282.2316589355469,283.3777160644531,282.5761108398437,290.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.736264938605018e-07,7.174514346335037e-13,5.736257548960566e-07,-1.312616291215818e-06,0.0,0.0,0.0,-3.2310636015608907e-06,60.0,-0.0007897933246567,-0.0,-2.243698967124928e-14,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,3.350721726746997e-07,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,3.528473371261498e-07,297.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,2.606118130188406e-07,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,3.528473087044404e-07,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,1.6737550367906806e-06,290.8340148925781,294.1499938964844,282.5623474121094,282.2478332519531,283.377685546875,282.5760498046875,290.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.5700766147783725e-06,4.465281009530253e-12,3.570072294678539e-06,-8.169279681169428e-06,0.0,0.0,0.0,-2.010923344641924e-05,60.0,-0.0081559605896472,-0.0,-8.690430102972768e-13,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,3.350721726746997e-07,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,3.528473371261498e-07,297.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,2.606118130188406e-07,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,3.528473087044404e-07,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,1.6737550367906806e-06,290.8340148925781,294.1499938964844,282.5623474121094,282.2478332519531,283.377685546875,282.5760498046875,290.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-3.5700766147783725e-06,4.465281009530253e-12,3.570072294678539e-06,-8.169279681169428e-06,0.0,0.0,0.0,-2.010923344641924e-05,60.0,-0.0081559605896472,-0.0,-8.690430102972768e-13,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,6.263513796511688e-07,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,6.595785748686467e-07,297.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,4.871624241786776e-07,297.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,6.595785180252278e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,3.1287552246794803e-06,290.8340148925781,294.1499938964844,282.5691223144531,282.2583923339844,283.377685546875,282.5760498046875,290.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-6.6735751715896185e-06,8.34700017438017e-12,6.673566986137303e-06,-1.527089079900179e-05,0.0,0.0,0.0,-3.759036189876497e-05,60.0,-0.0198424160480499,-0.0,-3.0366913410934115e-12,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,1.054410972756159e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,1.110346147470409e-06,297.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,8.200977958949807e-07,297.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,1.1103460337835711e-06,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,5.267001597530907e-06,290.8340148925781,294.1499938964844,282.5772399902344,282.2705383300781,283.377685546875,282.5760803222656,290.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1234449630137531e-05,1.405153510908308e-11,1.1234435078222305e-05,-2.570734613982495e-05,0.0,0.0,0.0,-6.328047311399132e-05,60.0,-0.0373502857983112,-0.0,-8.605663924521334e-12,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,2.427193066978361e-06,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,2.5559525056451093e-06,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,1.8878176888392773e-06,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,2.5559525056451093e-06,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,1.2124332897656132e-05,290.833984375,294.1499938964844,282.5974426269531,282.2994079589844,283.377685546875,282.57623291015625,290.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.5861188987619244e-05,3.234598353052398e-11,2.5861158064799383e-05,-5.9177047660341486e-05,0.0,0.0,0.0,-0.0001456687605241,60.0,-0.0951338708400726,-0.0,-4.560087377147859e-11,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,2.427193066978361e-06,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,2.5559525056451093e-06,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,1.8878176888392773e-06,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,2.5559525056451093e-06,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,1.2124332897656132e-05,290.833984375,294.1499938964844,282.5974426269531,282.2994079589844,283.377685546875,282.57623291015625,290.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.5861188987619244e-05,3.234598353052398e-11,2.5861158064799383e-05,-5.9177047660341486e-05,0.0,0.0,0.0,-0.0001456687605241,60.0,-0.0951338708400726,-0.0,-4.560087377147859e-11,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,4.724494829133619e-06,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,4.975123374606483e-06,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,3.674608933579293e-06,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,4.975123374606483e-06,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,2.3599832275067456e-05,290.8340759277344,294.1499938964844,282.62255859375,282.3339538574219,283.3778381347656,282.576904296875,290.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.033855268266052e-05,6.296112242676344e-11,5.03384908370208e-05,-0.0001151874530478,0.0,0.0,0.0,-0.0002835427876561,60.0,-0.1967438161373138,-0.0,-1.727727821920766e-10,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,4.724494829133619e-06,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,4.975123374606483e-06,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,3.674608933579293e-06,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,4.975123374606483e-06,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,2.3599832275067456e-05,290.8340759277344,294.1499938964844,282.62255859375,282.3339538574219,283.3778381347656,282.576904296875,290.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.033855268266052e-05,6.296112242676344e-11,5.03384908370208e-05,-0.0001151874530478,0.0,0.0,0.0,-0.0002835427876561,60.0,-0.1967438161373138,-0.0,-1.727727821920766e-10,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,8.25512415758567e-06,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,8.69304858497344e-06,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,6.420655154215638e-06,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,8.693047675478738e-06,297.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,4.123606049688533e-05,290.8344116210937,294.1499938964844,282.6522216796875,282.3737487792969,283.3783569335937,282.57891845703125,290.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.79569270182401e-05,1.100124019659532e-10,8.795681787887588e-05,-0.0002012677578022,0.0,0.0,0.0,-0.0004954364849254,60.0,-0.3588788509368896,-0.0,-5.274869985250064e-10,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,8.25512415758567e-06,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,8.69304858497344e-06,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,6.420655154215638e-06,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,8.693047675478738e-06,297.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,4.123606049688533e-05,290.8344116210937,294.1499938964844,282.6522216796875,282.3737487792969,283.3783569335937,282.57891845703125,290.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.79569270182401e-05,1.100124019659532e-10,8.795681787887588e-05,-0.0002012677578022,0.0,0.0,0.0,-0.0004954364849254,60.0,-0.3588788509368896,-0.0,-5.274869985250064e-10,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,1.3304680578585248e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,1.4010477570991496e-05,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,1.0348089745093604e-05,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,1.4010476661496796e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,6.645964458584785e-05,290.835205078125,294.1499938964844,282.68603515625,282.4183654785156,283.3794860839844,282.5835266113281,290.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417593302903,1.7730591994613576e-10,0.0001417591556673,-0.0003243811661377,0.0,0.0,0.0,-0.0007984902476891,60.0,-0.5970026254653931,-0.0,-1.370166868852607e-09,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,1.3304680578585248e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,1.4010477570991496e-05,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,1.0348089745093604e-05,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,1.4010476661496796e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,6.645964458584785e-05,290.835205078125,294.1499938964844,282.68603515625,282.4183654785156,283.3794860839844,282.5835266113281,290.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417593302903,1.7730591994613576e-10,0.0001417591556673,-0.0003243811661377,0.0,0.0,0.0,-0.0007984902476891,60.0,-0.5970026254653931,-0.0,-1.370166868852607e-09,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,1.646864984650165e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,1.7342290448141284e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,1.2808955034415703e-05,297.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,1.734228862915188e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,8.226431964430958e-05,290.8358764648437,294.1499938964844,282.70440673828125,282.4423217773437,283.38043212890625,282.5871276855469,290.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754710974637,2.1947096917607207e-10,0.000175470879185,-0.0004015220911242,0.0,0.0,0.0,-0.000988379237242,60.0,-0.7462511658668518,-0.0,-2.0993289329140907e-09,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,2.010931166296359e-05,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,2.1176085283514112e-05,297.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,1.564058220537845e-05,297.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,2.117608346452471e-05,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,0.0001004501827992,290.8367614746094,294.1499938964844,282.7236633300781,282.46734619140625,283.381591796875,282.5915222167969,290.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142619778169,2.6798874230848924e-10,0.0002142617158824,-0.0004902853397652,0.0,0.0,0.0,-0.0012068775249645,60.0,-0.9200360178947448,-0.0,-3.1301052860754904e-09,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,2.885272442654241e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,3.038332397409249e-05,297.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,2.2441017790697515e-05,297.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,3.038332397409249e-05,297.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0001441253407392,290.83892822265625,294.1499938964844,282.7647399902344,282.520263671875,283.3842468261719,282.6014099121094,290.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074221604038,3.8450906347797803e-10,0.000307421782054,-0.0007034591981209,0.0,0.0,0.0,-0.0017316236626356,60.0,-1.3391773700714111,-0.0,-6.443742872619396e-09,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,2.885272442654241e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,3.038332397409249e-05,297.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,2.2441017790697515e-05,297.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,3.038332397409249e-05,297.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0001441253407392,290.83892822265625,294.1499938964844,282.7647399902344,282.520263671875,283.3842468261719,282.6014099121094,290.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074221604038,3.8450906347797803e-10,0.000307421782054,-0.0007034591981209,0.0,0.0,0.0,-0.0017316236626356,60.0,-1.3391773700714111,-0.0,-6.443742872619396e-09,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,3.9462287531932816e-05,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,4.155571150477044e-05,297.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,3.069290687562898e-05,297.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,4.155571150477044e-05,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,0.0001971223246073,290.8409118652344,294.1499938964844,282.808837890625,282.57666015625,283.3860778808594,282.60906982421875,290.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194821813143,5.249137235985302e-10,0.0004194816574454,-0.0009605251834727,0.0,0.0,0.0,-0.0023629791103303,60.0,-1.859353303909301,-0.0,-1.205394095649126e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,3.9462287531932816e-05,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,4.155571150477044e-05,297.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,3.069290687562898e-05,297.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,4.155571150477044e-05,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,0.0001971223246073,290.8409118652344,294.1499938964844,282.808837890625,282.57666015625,283.3860778808594,282.60906982421875,290.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194821813143,5.249137235985302e-10,0.0004194816574454,-0.0009605251834727,0.0,0.0,0.0,-0.0023629791103303,60.0,-1.859353303909301,-0.0,-1.205394095649126e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,9.002241131383926e-05,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,9.479798609390856e-05,297.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,7.001746416790411e-05,297.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,9.479798609390856e-05,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,0.0004496806359384,290.841552734375,294.1499938964844,282.8555908203125,282.6361083984375,283.38433837890625,282.6122436523437,290.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005570249632,6.890552572969e-10,0.0005570242647081,-0.0012545130448415,0.0,0.0,0.0,-0.0031502377241849,60.0,-2.4884324073791504,-0.0,-6.27286311782882e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,9.002241131383926e-05,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,9.479798609390856e-05,297.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,7.001746416790411e-05,297.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,9.479798609390856e-05,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,0.0004496806359384,290.841552734375,294.1499938964844,282.8555908203125,282.6361083984375,283.38433837890625,282.6122436523437,290.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005570249632,6.890552572969e-10,0.0005570242647081,-0.0012545130448415,0.0,0.0,0.0,-0.0031502377241849,60.0,-2.4884324073791504,-0.0,-6.27286311782882e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,9.002413571579382e-05,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,9.479979780735448e-05,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,7.001880294410512e-05,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,9.479979780735448e-05,297.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,0.0004496892506722,290.8408203125,294.1499938964844,282.9046325683594,282.6981811523437,283.3793334960937,282.6158447265625,290.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007554059848189,8.89873785769879e-10,0.000755405111704,-0.0015840864507481,0.0,0.0,0.0,-0.0042383233085274,60.0,-3.279071569442749,-0.0,-6.273102570730772e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,9.002413571579382e-05,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,9.479979780735448e-05,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,7.001880294410512e-05,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,9.479979780735448e-05,297.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,0.0004496892506722,290.8408203125,294.1499938964844,282.9046325683594,282.6981811523437,283.3793334960937,282.6158447265625,290.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007554059848189,8.89873785769879e-10,0.000755405111704,-0.0015840864507481,0.0,0.0,0.0,-0.0042383233085274,60.0,-3.279071569442749,-0.0,-6.273102570730772e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,8.935054938774556e-05,297.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,9.409048652742058e-05,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,6.949490489205346e-05,297.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,9.409047925146297e-05,297.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,0.0004463245568331,290.84033203125,294.1499938964844,282.9299011230469,282.73004150390625,283.3760070800781,282.61822509765625,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008644012268632,9.945150258872104e-10,0.000864400237333,-0.0017501942347735,0.0,0.0,0.0,-0.0048332838341593,60.0,-3.793767213821411,-0.0,-6.179579514764555e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,9.00308950804174e-05,297.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,9.480692096985877e-05,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,7.002406346146017e-05,297.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,9.480691369390116e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,0.0004497230111155,290.84149169921875,294.1499938964844,282.9555969238281,282.76239013671875,283.3725891113281,282.6209716796875,290.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009392527863383,1.0823547613725282e-09,0.0009392516803927,-0.0019062742358073,0.0,0.0,0.0,-0.0052495868876576,60.0,-4.23565149307251,-0.0,-6.274044039855653e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,9.01319508557208e-05,297.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,9.49133391259238e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,7.01026656315662e-05,297.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,9.49133318499662e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,0.0004502278170548,290.8409423828125,294.1499938964844,283.0080871582031,282.8283386230469,283.3661193847656,282.6280822753906,290.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008875342318788,1.155369022676211e-09,0.0008875330677255,-0.0021499472204595,0.0,0.0,0.0,-0.0050226771272718,60.0,-4.664681434631348,-0.0,-6.288135523391247e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,9.01319508557208e-05,297.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,9.49133391259238e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,7.01026656315662e-05,297.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,9.49133318499662e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,0.0004502278170548,290.8409423828125,294.1499938964844,283.0080871582031,282.8283386230469,283.3661193847656,282.6280822753906,290.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008875342318788,1.155369022676211e-09,0.0008875330677255,-0.0021499472204595,0.0,0.0,0.0,-0.0050226771272718,60.0,-4.664681434631348,-0.0,-6.288135523391247e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,9.01378080016002e-05,297.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,9.491950186202304e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,7.010721310507506e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,9.49194945860654e-05,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,0.0004502570664044,290.8609619140625,294.1499938964844,283.061767578125,282.8955383300781,283.3628845214844,282.6385498046875,290.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825442150235,1.3579097846161403e-09,0.0010825428180396,-0.0024874177761375,0.0,0.0,0.0,-0.0060946173034608,60.0,-3.986325263977051,-0.0,-6.2889512264519e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,9.01378080016002e-05,297.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,9.491950186202304e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,7.010721310507506e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,9.49194945860654e-05,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,0.0004502570664044,290.8609619140625,294.1499938964844,283.061767578125,282.8955383300781,283.3628845214844,282.6385498046875,290.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825442150235,1.3579097846161403e-09,0.0010825428180396,-0.0024874177761375,0.0,0.0,0.0,-0.0060946173034608,60.0,-3.986325263977051,-0.0,-6.2889512264519e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,9.027165651787072e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,9.5060451712925e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,7.02113175066188e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,9.506044443696736e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082336425781,0.0,0.0,0.0004509256687015,290.8575134277344,294.1499938964844,283.1162109375,282.9635925292969,283.35809326171875,282.6514587402344,290.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618417243473,1.402333027478164e-09,0.0009618403273634,-0.0027249073609709,0.0,0.0,0.0,-0.0055080046877264,60.0,-4.700838088989258,-0.0,-6.307641342573336e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
