time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,9.027165651787072e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,9.5060451712925e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,7.02113175066188e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,9.506044443696736e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082336425781,0.0,0.0,0.0004509256687015,290.8575134277344,294.1499938964844,283.1162109375,282.9635925292969,283.35809326171875,282.6514587402344,290.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618417243473,1.402333027478164e-09,0.0009618403273634,-0.0027249073609709,0.0,0.0,0.0,-0.0055080046877264,60.0,-4.700838088989258,-0.0,-6.307641342573336e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,9.032707748701796e-05,297.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90460205078125,0.0,0.0,9.511881216894837e-05,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,7.025442755548283e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,9.511880489299074e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.0004512025043368,290.8555603027344,294.1499938964844,283.1469116210937,283.0018920898437,283.35595703125,282.66046142578125,290.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624321828596,1.4713724683090843e-09,0.0009624307276681,-0.0029058207292109,0.0,0.0,0.0,-0.0055422303266823,60.0,-4.751404285430908,-0.0,-6.315388390021326e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,9.03748587006703e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,9.516912541585044e-05,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,7.029158587101847e-05,297.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,9.516911813989282e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.0004514411557465,290.8540344238281,294.1499938964844,283.17108154296875,283.0320129394531,283.3544921875,282.6683959960937,290.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629411506466,1.530891968748449e-09,0.0009629396372474,-0.0030617876909673,0.0,0.0,0.0,-0.0055717369541525,60.0,-4.761049747467041,-0.0,-6.322070333908414e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,9.043507452588528e-05,297.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,9.523253538645804e-05,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,7.033842121018097e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,9.523252811050044e-05,297.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,0.0004517419438343,290.852294921875,294.1499938964844,283.1985168457031,283.0661926269531,283.35308837890625,282.6787109375,290.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635827154852,1.6059088503439511e-09,0.0009635810856707,-0.0032583638094365,0.0,0.0,0.0,-0.0056089255958795,60.0,-4.753204822540283,-0.0,-6.33049737075453e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,9.050135122379288e-05,297.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,9.530232637189329e-05,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,7.038997136987746e-05,297.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,9.530232637189329e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,0.0004520730290096,290.8505554199219,294.1499938964844,283.2259521484375,283.100341796875,283.3519287109375,282.6902770996094,290.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642887744121,1.6884765807745339e-09,0.0009642870863899,-0.0034747263416647,0.0,0.0,0.0,-0.0056498576886951,60.0,-4.741177082061768,-0.0,-6.339779190511764e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,9.065752237802371e-05,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,9.546678484184667e-05,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,7.051143620628864e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,9.546677756588906e-05,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,0.0004528531280811,290.8470764160156,294.1499938964844,283.2804870605469,283.16815185546875,283.350341796875,282.7179870605469,290.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659526403993,1.883033062810568e-09,0.0009659507777541,-0.0039845444262027,0.0,0.0,0.0,-0.0057463077828288,60.0,-4.713403224945068,-0.0,-6.361677407085153e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,9.065752237802371e-05,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,9.546678484184667e-05,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,7.051143620628864e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,9.546677756588906e-05,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,0.0004528531280811,290.8470764160156,294.1499938964844,283.2804870605469,283.16815185546875,283.350341796875,282.7179870605469,290.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659526403993,1.883033062810568e-09,0.0009659507777541,-0.0039845444262027,0.0,0.0,0.0,-0.0057463077828288,60.0,-4.713403224945068,-0.0,-6.361677407085153e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,9.084671182790772e-05,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,9.566600783728064e-05,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,7.065858517307788e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,9.566600783728064e-05,297.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,0.0004537981876637,290.84356689453125,294.1499938964844,283.3343200683594,283.2350158691406,283.3497009277344,282.7528076171875,290.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679682552814,2.1187263055111316e-09,0.0009679661598056,-0.0046021537855267,0.0,0.0,0.0,-0.0058631510473787,60.0,-4.685684680938721,-0.0,-6.388255968658997e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,9.084671182790772e-05,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,9.566600783728064e-05,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,7.065858517307788e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,9.566600783728064e-05,297.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,0.0004537981876637,290.84356689453125,294.1499938964844,283.3343200683594,283.2350158691406,283.3497009277344,282.7528076171875,290.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679682552814,2.1187263055111316e-09,0.0009679661598056,-0.0046021537855267,0.0,0.0,0.0,-0.0058631510473787,60.0,-4.685684680938721,-0.0,-6.388255968658997e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,9.106863581109792e-05,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,9.58997043198906e-05,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,7.083119271555915e-05,297.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,9.58997043198906e-05,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,0.000454906723462,290.8400573730469,294.1499938964844,283.38702392578125,283.3004150390625,283.3500061035156,282.79571533203125,290.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703327086754,2.395202924887485e-09,0.0009703303221613,-0.0053266249597072,0.0,0.0,0.0,-0.006000212393701,60.0,-4.659799575805664,-0.0,-6.419504217092253e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,9.106863581109792e-05,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,9.58997043198906e-05,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,7.083119271555915e-05,297.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,9.58997043198906e-05,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,0.000454906723462,290.8400573730469,294.1499938964844,283.38702392578125,283.3004150390625,283.3500061035156,282.79571533203125,290.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703327086754,2.395202924887485e-09,0.0009703303221613,-0.0053266249597072,0.0,0.0,0.0,-0.006000212393701,60.0,-4.659799575805664,-0.0,-6.419504217092253e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,9.131940896622837e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,9.616377792553976e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,7.102623203536496e-05,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,9.616377064958216e-05,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0004561593814287,290.83648681640625,294.1499938964844,283.43829345703125,283.3639831542969,283.3511962890625,282.84722900390625,290.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730044403113,2.707615243124904e-09,0.0009730017627589,-0.0061452514491975,0.0,0.0,0.0,-0.0061550890095531,60.0,-4.6360626220703125,-0.0,-6.45490558781603e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,9.131940896622837e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,9.616377792553976e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,7.102623203536496e-05,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,9.616377064958216e-05,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0004561593814287,290.83648681640625,294.1499938964844,283.43829345703125,283.3639831542969,283.3511962890625,282.84722900390625,290.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730044403113,2.707615243124904e-09,0.0009730017627589,-0.0061452514491975,0.0,0.0,0.0,-0.0061550890095531,60.0,-4.6360626220703125,-0.0,-6.45490558781603e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.145341027760878e-05,297.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.630488784750924e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,7.113046012818813e-05,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860778808594,0.0,0.0,9.630488784750924e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0004568287695292,290.834716796875,294.1499938964844,283.4632263183594,283.3948974609375,283.35211181640625,282.8761291503906,290.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744321578182,2.8745628100068643e-09,0.0009744293056428,-0.0065827057696878,0.0,0.0,0.0,-0.0062378519214689,60.0,-4.624984264373779,-0.0,-6.473862868006108e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,9.159179899143056e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,9.645061800256371e-05,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,7.123809336917475e-05,297.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,9.645061800256371e-05,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,0.0004575200437102,290.8329467773437,294.1499938964844,283.4876708984375,283.4251708984375,283.3532409667969,282.9070739746094,290.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759066160768,3.046972008036164e-09,0.0009759035892784,-0.0070344670675694,0.0,0.0,0.0,-0.0063233226537704,60.0,-4.614428997039795,-0.0,-6.493470294799408e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,9.18769947020337e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,9.675094042904676e-05,297.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,7.145991548895836e-05,297.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,9.675094042904676e-05,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,0.0004589446471072,290.8293762207031,294.1499938964844,283.53485107421875,283.4836120605469,283.3560485839844,282.9743347167969,290.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789452888071,3.402274906250113e-09,0.0009789419127628,-0.0079654492437839,0.0,0.0,0.0,-0.0064994618296623,60.0,-4.5947370529174805,-0.0,-6.533969809652262e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,9.18769947020337e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,9.675094042904676e-05,297.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,7.145991548895836e-05,297.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,9.675094042904676e-05,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,0.0004589446471072,290.8293762207031,294.1499938964844,283.53485107421875,283.4836120605469,283.3560485839844,282.9743347167969,290.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789452888071,3.402274906250113e-09,0.0009789419127628,-0.0079654492437839,0.0,0.0,0.0,-0.0064994618296623,60.0,-4.5947370529174805,-0.0,-6.533969809652262e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,9.216490434482694e-05,297.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,9.705412958282976e-05,297.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,7.168384036049247e-05,297.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,9.705412230687216e-05,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,0.0004603828128892,290.8257751464844,294.1499938964844,283.57940673828125,283.5387878417969,283.35968017578125,283.04791259765625,290.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820128325372,3.76096265242154e-09,0.0009820091072469,-0.0089052794501185,0.0,0.0,0.0,-0.0066772797144949,60.0,-4.576902866363525,-0.0,-6.574983046903071e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,9.216490434482694e-05,297.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,9.705412958282976e-05,297.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,7.168384036049247e-05,297.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,9.705412230687216e-05,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,0.0004603828128892,290.8257751464844,294.1499938964844,283.57940673828125,283.5387878417969,283.35968017578125,283.04791259765625,290.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820128325372,3.76096265242154e-09,0.0009820091072469,-0.0089052794501185,0.0,0.0,0.0,-0.0066772797144949,60.0,-4.576902866363525,-0.0,-6.574983046903071e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,9.244557440979406e-05,297.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.734968625707552e-05,297.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,7.190214091679081e-05,297.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,9.734968625707552e-05,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,0.0004617848317138,290.8221740722656,294.1499938964844,283.6210021972656,283.5902404785156,283.3639221191406,283.1250915527344,290.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850034257397,4.110633167186961e-09,0.0009849992347881,-0.0098214605823159,0.0,0.0,0.0,-0.0068506267853081,60.0,-4.560429096221924,-0.0,-6.615088921080314e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,9.244557440979406e-05,297.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.734968625707552e-05,297.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,7.190214091679081e-05,297.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,9.734968625707552e-05,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,0.0004617848317138,290.8221740722656,294.1499938964844,283.6210021972656,283.5902404785156,283.3639221191406,283.1250915527344,290.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850034257397,4.110633167186961e-09,0.0009849992347881,-0.0098214605823159,0.0,0.0,0.0,-0.0068506267853081,60.0,-4.560429096221924,-0.0,-6.615088921080314e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.261569357477129e-05,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,9.752882760949431e-05,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,7.203445420600474e-05,297.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,9.752882033353671e-05,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,0.0004626345762517,290.8198547363281,294.1499938964844,283.6458740234375,283.6210327148437,283.36700439453125,283.1755065917969,290.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868158958852,4.322569413517385e-09,0.0009868115885183,-0.0103767476975917,0.0,0.0,0.0,-0.0069556930102407,60.0,-4.550662517547607,-0.0,-6.639456273660471e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,9.270745795220137e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,9.762546687852593e-05,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,7.210583135019988e-05,297.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,9.76254596025683e-05,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,0.0004630929906852,290.81854248046875,294.1499938964844,283.6592102050781,283.6375732421875,283.3688049316406,283.203857421875,290.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877937845885,4.436900180593284e-09,0.0009877893608063,-0.0106762982904911,0.0,0.0,0.0,-0.007012371905148,60.0,-4.5453314781188965,-0.0,-6.6526204989259e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,9.282744576921688e-05,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,9.77518138824962e-05,297.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,7.21991527825594e-05,297.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.77518138824962e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,0.0004636923549696,290.8167419433594,294.1499938964844,283.6769714355469,283.6595153808594,283.3714904785156,283.24298095703125,290.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890722576528,4.586385493610123e-09,0.00098906760104,-0.0110679510980844,0.0,0.0,0.0,-0.007086478639394,60.0,-4.53819751739502,-0.0,-6.669851160268081e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,9.293971379520372e-05,297.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,9.787003364181146e-05,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,7.228647154988721e-05,297.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,9.787003364181146e-05,297.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0004642531566787,290.8149108886719,294.1499938964844,283.6937255859375,283.6802673339844,283.3742980957031,283.2816162109375,290.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902684250846,4.726249613895561e-09,0.0009902636520564,-0.0114343920722603,0.0,0.0,0.0,-0.0071558160707354,60.0,-4.531262874603272,-0.0,-6.685993270139079e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656005859375,0.0,0.0,9.313162445323542e-05,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,9.807213064050302e-05,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,7.243573782034218e-05,297.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,9.807213064050302e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,0.0004652118077501,290.811279296875,294.1499938964844,283.7240905761719,283.7178955078125,283.3802185058594,283.35614013671875,290.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923132602125,4.965341027229897e-09,0.000992308370769,-0.0120607949793338,0.0,0.0,0.0,-0.0072743445634841,60.0,-4.517931938171387,-0.0,-6.713632672017411e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656005859375,0.0,0.0,9.313162445323542e-05,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,9.807213064050302e-05,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,7.243573782034218e-05,297.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,9.807213064050302e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,0.0004652118077501,290.811279296875,294.1499938964844,283.7240905761719,283.7178955078125,283.3802185058594,283.35614013671875,290.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923132602125,4.965341027229897e-09,0.000992308370769,-0.0120607949793338,0.0,0.0,0.0,-0.0072743445634841,60.0,-4.517931938171387,-0.0,-6.713632672017411e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86236572265625,0.0,0.0,9.327250154456124e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624572753906,0.0,0.0,9.82204801402986e-05,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,7.254530646605417e-05,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,9.8220472864341e-05,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,0.0004659155092667,290.8076171875,294.1499938964844,283.75,283.75,283.38653564453125,283.42535400390625,290.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938144357874,5.140845082962642e-09,0.000993809197098,-0.0125205945223569,0.0,0.0,0.0,-0.0073613505810499,60.0,-4.50518274307251,-0.0,-6.73395774697383e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86236572265625,0.0,0.0,9.327250154456124e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624572753906,0.0,0.0,9.82204801402986e-05,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,7.254530646605417e-05,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,9.8220472864341e-05,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,0.0004659155092667,290.8076171875,294.1499938964844,283.75,283.75,283.38653564453125,283.42535400390625,290.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938144357874,5.140845082962642e-09,0.000993809197098,-0.0125205945223569,0.0,0.0,0.0,-0.0073613505810499,60.0,-4.50518274307251,-0.0,-6.73395774697383e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,9.338370728073642e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,9.833757940214129e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,7.263179577421397e-05,297.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,9.833757940214129e-05,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,0.0004664709849748,290.803955078125,294.1499938964844,283.77362060546875,283.77362060546875,283.3931579589844,283.4887084960937,290.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.2793822646890484e-09,0.0009949938394129,-0.0128835393115878,0.0,0.0,0.0,-0.007430029567331,60.0,-4.492701053619385,-0.0,-6.750023118229366e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,9.338370728073642e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,9.833757940214129e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,7.263179577421397e-05,297.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,9.833757940214129e-05,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,0.0004664709849748,290.803955078125,294.1499938964844,283.77362060546875,283.77362060546875,283.3931579589844,283.4887084960937,290.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.2793822646890484e-09,0.0009949938394129,-0.0128835393115878,0.0,0.0,0.0,-0.007430029567331,60.0,-4.492701053619385,-0.0,-6.750023118229366e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,9.349623724119738e-05,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,9.845607564784586e-05,297.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,7.271931826835498e-05,297.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556823730469,0.0,0.0,9.845607564784586e-05,297.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575744628906,0.0,0.0,0.0004670330963563,290.80029296875,294.1499938964844,283.79736328125,283.79736328125,283.400146484375,283.54571533203125,290.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-4.480189800262451,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,9.349623724119738e-05,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,9.845607564784586e-05,297.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,7.271931826835498e-05,297.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556823730469,0.0,0.0,9.845607564784586e-05,297.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575744628906,0.0,0.0,0.0004670330963563,290.80029296875,294.1499938964844,283.79736328125,283.79736328125,283.400146484375,283.54571533203125,290.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-4.480189800262451,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,9.355273505207153e-05,297.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,9.851557842921466e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,7.276326505234465e-05,297.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,9.851557842921466e-05,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,0.0004673153162002,290.7984313964844,294.1499938964844,283.80926513671875,283.80926513671875,283.4037475585937,283.5722045898437,290.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.489961374394171e-09,0.0009967945516109,-0.0134352147579193,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.473898410797119,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525695800781,0.0,0.0,9.360935655422507e-05,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,9.857520490186288e-05,297.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.0,0.0,7.28073064237833e-05,297.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,9.857519762590528e-05,297.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,0.0004675981472246,290.7966003417969,294.1499938964844,283.8211669921875,283.8211669921875,283.40740966796875,283.5975036621094,290.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.467586517333984,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,9.372279600938782e-05,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,9.869466157397257e-05,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495788574219,0.0,0.0,7.289553468581289e-05,297.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,9.869465429801494e-05,297.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509826660156,0.0,0.0,0.0004681647988036,290.7929077148437,294.1499938964844,283.8450012207031,283.8450012207031,283.4150085449219,283.64508056640625,290.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.454913139343262,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,9.372279600938782e-05,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,9.869466157397257e-05,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495788574219,0.0,0.0,7.289553468581289e-05,297.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,9.869465429801494e-05,297.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509826660156,0.0,0.0,0.0004681647988036,290.7929077148437,294.1499938964844,283.8450012207031,283.8450012207031,283.4150085449219,283.64508056640625,290.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.454913139343262,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,9.383623546455055e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460998535156,0.0,0.0,9.88141109701246e-05,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,7.298376294784248e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.88141109701246e-05,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,0.0004687314503826,290.7892150878906,294.1499938964844,283.8687438964844,283.8687438964844,283.42291259765625,283.6889038085937,290.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.442196369171143,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,9.383623546455055e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460998535156,0.0,0.0,9.88141109701246e-05,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,7.298376294784248e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.88141109701246e-05,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,0.0004687314503826,290.7892150878906,294.1499938964844,283.8687438964844,283.8687438964844,283.42291259765625,283.6889038085937,290.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.442196369171143,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,9.394935477757826e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,9.893324022414164e-05,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,7.30717511032708e-05,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8425598144531,0.0,0.0,9.8933232948184e-05,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.0004692965303547,290.7855224609375,294.1499938964844,283.8923645019531,283.8923645019531,283.4310913085937,283.7296447753906,290.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.429467678070068,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,9.394935477757826e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,9.893324022414164e-05,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,7.30717511032708e-05,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8425598144531,0.0,0.0,9.8933232948184e-05,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.0004692965303547,290.7855224609375,294.1499938964844,283.8923645019531,283.8923645019531,283.4310913085937,283.7296447753906,290.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.429467678070068,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
