time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,9.403041622135788e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,9.90185944829136e-05,297.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,7.31347972759977e-05,297.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,9.90185944829136e-05,297.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419494628906,0.0,0.0,0.0004697014519479,290.7828674316406,294.1499938964844,283.90924072265625,283.90924072265625,283.4371337890625,283.7572326660156,290.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.420312881469727,-0.0,-6.843833233460829e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,9.406181197846308e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394775390625,0.0,0.0,9.905165643431246e-05,297.09375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,7.31592153897509e-05,297.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,9.905165643431246e-05,297.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,0.0004698582633864,290.7818298339844,294.1499938964844,283.915771484375,283.915771484375,283.4395446777344,283.7676696777344,290.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.416758060455322,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377380371094,0.0,0.0,9.411771316081284e-05,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,9.91105189314112e-05,297.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,7.320268923649564e-05,297.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,9.91105189314112e-05,297.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393249511719,0.0,0.0,0.0004701374855358,290.77996826171875,294.1499938964844,283.9273986816406,283.9273986816406,283.44384765625,283.7857666015625,290.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.410418510437012,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,9.417327237315476e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.836181640625,0.0,0.0,9.916903218254448e-05,297.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,7.32459084247239e-05,297.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359375,0.0,0.0,9.916903218254448e-05,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376770019531,0.0,0.0,0.0004704150487668,290.77813720703125,294.1499938964844,283.9389343261719,283.9389343261719,283.4482421875,283.8033142089844,290.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603896662592,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.4040961265563965,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,9.428329940419644e-05,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328552246094,0.0,0.0,9.928489453159273e-05,297.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,7.33314809622243e-05,297.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,9.928488725563513e-05,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,0.0004709646455012,290.7744140625,294.1499938964844,283.9617614746094,283.9617614746094,283.4572448730469,283.8369445800781,290.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.391518592834473,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,9.428329940419644e-05,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328552246094,0.0,0.0,9.928489453159273e-05,297.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,7.33314809622243e-05,297.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,9.928488725563513e-05,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,0.0004709646455012,290.7744140625,294.1499938964844,283.9617614746094,283.9617614746094,283.4572448730469,283.8369445800781,290.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.391518592834473,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,9.439160203328356e-05,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294982910156,0.0,0.0,9.939893789123744e-05,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82965087890625,0.0,0.0,7.34157147235237e-05,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292541503906,0.0,0.0,9.939893061527982e-05,297.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,0.0004715056275017,290.77069091796875,294.1499938964844,283.98419189453125,283.98419189453125,283.4664611816406,283.8687744140625,290.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.379053115844727,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,9.439160203328356e-05,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294982910156,0.0,0.0,9.939893789123744e-05,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82965087890625,0.0,0.0,7.34157147235237e-05,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292541503906,0.0,0.0,9.939893061527982e-05,297.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,0.0004715056275017,290.77069091796875,294.1499938964844,283.98419189453125,283.98419189453125,283.4664611816406,283.8687744140625,290.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.379053115844727,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,9.44977582548745e-05,297.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261413574219,0.0,0.0,9.951072570402177e-05,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,7.349828229052946e-05,297.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,9.951072570402177e-05,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,0.0004720358992926,290.7669677734375,294.1499938964844,284.0061950683594,284.0061950683594,283.4759521484375,283.8989562988281,290.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.366733074188232,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,9.44977582548745e-05,297.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261413574219,0.0,0.0,9.951072570402177e-05,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,7.349828229052946e-05,297.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,9.951072570402177e-05,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,0.0004720358992926,290.7669677734375,294.1499938964844,284.0061950683594,284.0061950683594,283.4759521484375,283.8989562988281,290.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.366733074188232,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227233886719,0.0,0.0,9.46014406508766e-05,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,9.96199159999378e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,7.357892172876745e-05,297.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,9.96199087239802e-05,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.0004725538310594,290.7632751464844,294.1499938964844,284.02764892578125,284.02764892578125,283.4856262207031,283.9277038574219,290.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.35458517074585,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227233886719,0.0,0.0,9.46014406508766e-05,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,9.96199159999378e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,7.357892172876745e-05,297.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,9.96199087239802e-05,297.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.0004725538310594,290.7632751464844,294.1499938964844,284.02764892578125,284.02764892578125,283.4856262207031,283.9277038574219,290.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.35458517074585,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,9.465224866289644e-05,297.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,9.96734161162749e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,7.361843745457008e-05,297.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208923339844,0.0,0.0,9.967340884031728e-05,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,0.000472807616461,290.7613830566406,294.1499938964844,284.03814697265625,284.03814697265625,283.4905700683594,283.9415283203125,290.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.348587989807129,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193359375,0.0,0.0,9.470224904362112e-05,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194274902344,0.0,0.0,9.972606494557112e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,7.36573274480179e-05,296.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192138671875,0.0,0.0,9.972605766961352e-05,297.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208312988281,0.0,0.0,0.0004730573564302,290.759521484375,294.1499938964844,284.04852294921875,284.04852294921875,283.4955444335937,283.955078125,290.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090402793139,-0.017186589539051,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.342648029327393,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,9.479973232373597e-05,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,9.982872143154964e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,7.37331502023153e-05,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,9.982872143154964e-05,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81744384765625,0.0,0.0,0.0004735443217214,290.7557983398437,294.1499938964844,284.0687255859375,284.0687255859375,283.50567626953125,283.981201171875,290.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.330949783325195,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,9.479973232373597e-05,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,9.982872143154964e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,7.37331502023153e-05,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,9.982872143154964e-05,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81744384765625,0.0,0.0,0.0004735443217214,290.7557983398437,294.1499938964844,284.0687255859375,284.0687255859375,283.50567626953125,283.981201171875,290.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.330949783325195,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,9.489357034908608e-05,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,9.992753621190786e-05,297.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,7.380613533314317e-05,296.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124694824219,0.0,0.0,9.992753621190786e-05,297.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140563964844,0.0,0.0,0.0004740130680147,290.7520751953125,294.1499938964844,284.0882263183594,284.0882263183594,283.51593017578125,284.0062561035156,290.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383397319947e-09,0.0010110784787684,-0.0178109090775251,0.0,0.0,0.0,-0.0083625232800841,60.0,-4.319510459899902,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,9.489357034908608e-05,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,9.992753621190786e-05,297.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,7.380613533314317e-05,296.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124694824219,0.0,0.0,9.992753621190786e-05,297.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140563964844,0.0,0.0,0.0004740130680147,290.7520751953125,294.1499938964844,284.0882263183594,284.0882263183594,283.51593017578125,284.0062561035156,290.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383397319947e-09,0.0010110784787684,-0.0178109090775251,0.0,0.0,0.0,-0.0083625232800841,60.0,-4.319510459899902,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092346191406,0.0,0.0,9.498363942839204e-05,297.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,0.0001000223783194,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,7.387618825305253e-05,296.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,0.0001000223783194,297.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,0.0004744629841297,290.74835205078125,294.1499938964844,284.1069641113281,284.1069641113281,283.5263977050781,284.0300598144531,290.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120453080162,7.272590973883552e-09,0.0010120380902662,-0.0181048046797513,0.0,0.0,0.0,-0.0084181502461433,60.0,-4.308396339416504,-0.0,-6.983282929695633e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092346191406,0.0,0.0,9.498363942839204e-05,297.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,0.0001000223783194,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,7.387618825305253e-05,296.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,0.0001000223783194,297.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106689453125,0.0,0.0,0.0004744629841297,290.74835205078125,294.1499938964844,284.1069641113281,284.1069641113281,283.5263977050781,284.0300598144531,290.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120453080162,7.272590973883552e-09,0.0010120380902662,-0.0181048046797513,0.0,0.0,0.0,-0.0084181502461433,60.0,-4.308396339416504,-0.0,-6.983282929695633e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,9.505254274699836e-05,297.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0001000949414446,297.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,7.3929775680881e-05,296.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,0.0001000949341687,297.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80792236328125,0.0,0.0,0.0004748071660287,290.745361328125,294.1499938964844,284.1213073730469,284.1213073730469,283.53485107421875,284.0483703613281,290.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127794230356,7.358429865433891e-09,0.0010127720888704,-0.0183296333998441,0.0,0.0,0.0,-0.0084607042372226,60.0,-4.299732208251953,-0.0,-6.99341740073578e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80584716796875,0.0,0.0,9.506935748504476e-05,297.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,0.0001001126438495,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060607910156,0.0,0.0,7.39428578526713e-05,296.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,0.0001001126438495,297.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,0.0004748911596834,290.7445983886719,294.1499938964844,284.12481689453125,284.12481689453125,283.5369873046875,284.0528564453125,290.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.379377997551728e-09,0.0010129511356353,-0.0183844994753599,0.0,0.0,0.0,-0.0084710894152522,60.0,-4.297595500946045,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,9.511040116194636e-05,297.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042297363281,0.0,0.0,0.0001001558630377,297.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80438232421875,0.0,0.0,7.397477747872472e-05,296.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,0.0001001558630377,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055419921875,0.0,0.0,0.0004750961670652,290.74273681640625,294.1499938964844,284.1334228515625,284.1334228515625,283.5423278808594,284.06378173828125,290.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430509096906235e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,-0.0084964372217655,60.0,-4.292347431182861,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,9.51502806856297e-05,297.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8025207519531,0.0,0.0,0.0001001978598651,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,7.400579488603398e-05,296.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,0.0001001978598651,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038330078125,0.0,0.0,0.0004752953827846,290.7408752441406,294.1499938964844,284.1417541503906,284.1417541503906,283.5477294921875,284.0744323730469,290.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480190689079791e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.2871928215026855,-0.0,-7.007805891134923e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,9.52263580984436e-05,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,0.0001002779754344,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,7.406497024931014e-05,296.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989196777344,0.0,0.0,0.0001002779754344,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,0.0004756754206027,290.73712158203125,294.1499938964844,284.1577453613281,284.1577453613281,283.5585327148437,284.0949401855469,290.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.277174949645996,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,9.52263580984436e-05,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,0.0001002779754344,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,7.406497024931014e-05,296.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989196777344,0.0,0.0,0.0001002779754344,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,0.0004756754206027,290.73712158203125,294.1499938964844,284.1577453613281,284.1577453613281,283.5585327148437,284.0949401855469,290.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.277174949645996,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,9.5297051302623e-05,297.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,0.0001003524157567,297.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958679199219,0.0,0.0,7.41199473850429e-05,296.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0001003524157567,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969970703125,0.0,0.0,0.0004760285373777,290.7333984375,294.1499938964844,284.17266845703125,284.17266845703125,283.5694580078125,284.1142272949219,290.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.2676310539245605,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,9.5297051302623e-05,297.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,0.0001003524157567,297.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958679199219,0.0,0.0,7.41199473850429e-05,296.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0001003524157567,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969970703125,0.0,0.0,0.0004760285373777,290.7333984375,294.1499938964844,284.17266845703125,284.17266845703125,283.5694580078125,284.1142272949219,290.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.2676310539245605,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922058105469,0.0,0.0,9.536228026263416e-05,297.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79229736328125,0.0,0.0,0.0001004211080726,297.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924499511719,0.0,0.0,7.417068263748661e-05,296.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0001004211080726,297.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,0.0004763543838635,290.7296447753906,294.1499938964844,284.1864624023437,284.1864624023437,283.5804443359375,284.13232421875,290.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.258566856384277,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922058105469,0.0,0.0,9.536228026263416e-05,297.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79229736328125,0.0,0.0,0.0001004211080726,297.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924499511719,0.0,0.0,7.417068263748661e-05,296.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0001004211080726,297.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,0.0004763543838635,290.7296447753906,294.1499938964844,284.1864624023437,284.1864624023437,283.5804443359375,284.13232421875,290.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.258566856384277,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,9.542163752485068e-05,297.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78887939453125,0.0,0.0,0.0001004836085485,297.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,7.42168485885486e-05,296.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,0.0001004836085485,297.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,0.0004766508645843,290.72589111328125,294.1499938964844,284.1990966796875,284.1990966796875,283.59149169921875,284.14923095703125,290.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242053758695e-09,0.0010167040163651,-0.0195339154452085,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.250016212463379,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,9.542163752485068e-05,297.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78887939453125,0.0,0.0,0.0001004836085485,297.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,7.42168485885486e-05,296.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,0.0001004836085485,297.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,0.0004766508645843,290.72589111328125,294.1499938964844,284.1990966796875,284.1990966796875,283.59149169921875,284.14923095703125,290.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242053758695e-09,0.0010167040163651,-0.0195339154452085,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.250016212463379,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870788574219,0.0,0.0,9.54493589233607e-05,297.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,0.0001005127996904,297.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78729248046875,0.0,0.0,7.423840725095943e-05,296.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869567871094,0.0,0.0,0.0001005127996904,297.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,0.0004767893115058,290.7240295410156,294.1499938964844,284.2049560546875,284.2049560546875,283.5970153808594,284.1571655273437,290.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852772654359796e-09,0.0010169992456212,-0.0196243524551391,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.245956897735596,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,9.547539229970424e-05,297.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78546142578125,0.0,0.0,0.0001005402154987,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855834960937,0.0,0.0,7.42586562409997e-05,296.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852478027344,0.0,0.0,0.0001005402154987,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,0.0004769193765241,290.72216796875,294.1499938964844,284.21051025390625,284.21051025390625,283.6025390625,284.164794921875,290.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885205377533566e-09,0.0010172765469178,-0.0197092909365892,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.242040157318115,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7819519042969,0.0,0.0,9.552251867717132e-05,297.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,0.0001005898448056,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821655273437,0.0,0.0,7.429531251545995e-05,296.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.0001005898375296,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832336425781,0.0,0.0,0.0004771547683048,290.7184143066406,294.1499938964844,284.2205810546875,284.2205810546875,283.61358642578125,284.1790466308594,290.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943913082897325e-09,0.0010177786462008,-0.0198630448430776,0.0,0.0,0.0,-0.0087509537115693,60.0,-4.234682559967041,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7819519042969,0.0,0.0,9.552251867717132e-05,297.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,0.0001005898448056,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821655273437,0.0,0.0,7.429531251545995e-05,296.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.0001005898375296,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832336425781,0.0,0.0,0.0004771547683048,290.7184143066406,294.1499938964844,284.2205810546875,284.2205810546875,283.61358642578125,284.1790466308594,290.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943913082897325e-09,0.0010177786462008,-0.0198630448430776,0.0,0.0,0.0,-0.0087509537115693,60.0,-4.234682559967041,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,9.556389704812318e-05,297.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785949707031,0.0,0.0,0.0001006334205158,297.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,7.432749407598749e-05,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784118652344,0.0,0.0,0.0001006334132398,297.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0004773614928126,290.7146911621094,294.1499938964844,284.22930908203125,284.22930908203125,283.6246032714844,284.1920166015625,290.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.9954620701983e-09,0.0010182193946093,-0.0199980475008487,0.0,0.0,0.0,-0.0087765092030167,60.0,-4.2279205322265625,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,9.556389704812318e-05,297.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785949707031,0.0,0.0,0.0001006334205158,297.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,7.432749407598749e-05,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784118652344,0.0,0.0,0.0001006334132398,297.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0004773614928126,290.7146911621094,294.1499938964844,284.22930908203125,284.22930908203125,283.6246032714844,284.1920166015625,290.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.9954620701983e-09,0.0010182193946093,-0.0199980475008487,0.0,0.0,0.0,-0.0087765092030167,60.0,-4.2279205322265625,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,9.55983268795535e-05,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,0.0001006696693366,297.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,7.435426960000768e-05,296.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.0001006696693366,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763366699219,0.0,0.0,0.0004775334382429,290.7109375,294.1499938964844,284.236572265625,284.236572265625,283.63555908203125,284.20361328125,290.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185941355302,8.038345100658262e-09,0.001018586102873,-0.0201103538274765,0.0,0.0,0.0,-0.0087977685034275,60.0,-4.221881866455078,-0.0,-7.073949603864095e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,9.55983268795535e-05,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,0.0001006696693366,297.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752990722656,0.0,0.0,7.435426960000768e-05,296.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.0001006696693366,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763366699219,0.0,0.0,0.0004775334382429,290.7109375,294.1499938964844,284.236572265625,284.236572265625,283.63555908203125,284.20361328125,290.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185941355302,8.038345100658262e-09,0.001018586102873,-0.0201103538274765,0.0,0.0,0.0,-0.0087977685034275,60.0,-4.221881866455078,-0.0,-7.073949603864095e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,9.562396007822828e-05,297.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721252441406,0.0,0.0,0.0001006966631393,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,7.437421299982816e-05,296.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,0.0001006966631393,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,0.0004776615242008,290.7076416015625,294.1499938964844,284.2417297363281,284.2417297363281,283.6451416015625,284.212646484375,290.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188672458752,8.07027866756016e-09,0.001018859213218,-0.0201939847320318,0.0,0.0,0.0,-0.0088135991245508,60.0,-4.21713399887085,-0.0,-7.077743191530318e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
