time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,9.5626906841062e-05,297.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.771728515625,0.0,0.0,0.0001006997699732,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,7.437650492647663e-05,296.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77154541015625,0.0,0.0,0.0001006997626973,297.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,0.0004776762216351,290.70721435546875,294.1499938964844,284.2423400878906,284.2423400878906,283.6464233398437,284.2137756347656,290.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188986780121,8.073945956255102e-09,0.0010188905289396,-0.0202035903930664,0.0,0.0,0.0,-0.0088154170662164,60.0,-4.216547966003418,-0.0,-7.078179464770076e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699279785156,0.0,0.0,9.56387011683546e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,0.0001007121827569,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,7.43856726330705e-05,296.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698059082031,0.0,0.0,0.0001007121827569,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,0.000477735127788,290.705322265625,294.1499938964844,284.2446594238281,284.2446594238281,283.6518249511719,284.2182922363281,290.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088634650960103e-09,0.0010190161410719,-0.0202420577406883,0.0,0.0,0.0,-0.0088226990774273,60.0,-4.214183330535889,-0.0,-7.0799245577291e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,9.564882930135354e-05,297.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,0.0001007228493108,297.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684020996094,0.0,0.0,7.439355249516666e-05,296.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680969238281,0.0,0.0,0.0001007228493108,297.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,0.0004777857393492,290.7034606933594,294.1499938964844,284.2465515136719,284.2465515136719,283.6571960449219,284.222412109375,290.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101252113590363e-09,0.0010191240580752,-0.0202751010656356,0.0,0.0,0.0,-0.0088289538398385,60.0,-4.212015628814697,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,9.566389780957252e-05,297.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,0.0001007387181743,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,7.440527406288311e-05,296.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,0.0001007387181743,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,0.0004778610018547,290.6997375488281,294.1499938964844,284.2491149902344,284.2491149902344,283.6678161621094,284.22955322265625,290.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192927438765,8.120019323598626e-09,0.001019284594804,-0.0203242488205432,0.0,0.0,0.0,-0.0088382577523589,60.0,-4.208306312561035,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,9.566389780957252e-05,297.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,0.0001007387181743,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,7.440527406288311e-05,296.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,0.0001007387181743,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,0.0004778610018547,290.6997375488281,294.1499938964844,284.2491149902344,284.2491149902344,283.6678161621094,284.22955322265625,290.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192927438765,8.120019323598626e-09,0.001019284594804,-0.0203242488205432,0.0,0.0,0.0,-0.0088382577523589,60.0,-4.208306312561035,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,9.567320375936106e-05,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0001007485188893,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615051269531,0.0,0.0,7.441251364070922e-05,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611999511719,0.0,0.0,0.0001007485188893,297.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76251220703125,0.0,0.0,0.0004779075097758,290.6960144042969,294.1499938964844,284.25,284.25,283.67828369140625,284.2351379394531,290.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.205451011657715,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,9.567320375936106e-05,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0001007485188893,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615051269531,0.0,0.0,7.441251364070922e-05,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611999511719,0.0,0.0,0.0001007485188893,297.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76251220703125,0.0,0.0,0.0004779075097758,290.6960144042969,294.1499938964844,284.25,284.25,283.67828369140625,284.2351379394531,290.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.205451011657715,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75787353515625,0.0,0.0,9.567649976816028e-05,297.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579345703125,0.0,0.0,0.000100751989521,297.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,7.441507477778941e-05,296.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,0.000100751989521,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,0.00047792395344,290.6922607421875,294.1499938964844,284.25,284.24365234375,283.6885681152344,284.2392578125,290.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135707219025791e-09,0.0010194188216701,-0.0203653331845998,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.203203678131104,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75787353515625,0.0,0.0,9.567649976816028e-05,297.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579345703125,0.0,0.0,0.000100751989521,297.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,7.441507477778941e-05,296.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,0.000100751989521,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,0.00047792395344,290.6922607421875,294.1499938964844,284.25,284.24365234375,283.6885681152344,284.2392578125,290.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135707219025791e-09,0.0010194188216701,-0.0203653331845998,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.203203678131104,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,9.567505185259506e-05,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544860839844,0.0,0.0,0.0001007504615699,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,7.441394700435922e-05,296.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,0.0001007504615699,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,0.0004779167065862,290.68853759765625,294.1499938964844,284.25,284.2362060546875,283.6986694335937,284.2422790527344,290.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.201035976409912,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,9.567505185259506e-05,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544860839844,0.0,0.0,0.0001007504615699,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,7.441394700435922e-05,296.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,0.0001007504615699,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,0.0004779167065862,290.68853759765625,294.1499938964844,284.25,284.2362060546875,283.6986694335937,284.2422790527344,290.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.201035976409912,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,9.567262168275192e-05,297.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0001007479077088,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,7.441205525537953e-05,296.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525939941406,0.0,0.0,0.0001007479004329,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538757324219,0.0,0.0,0.0004779045702889,290.6866760253906,294.1499938964844,284.25,284.2320556640625,283.7036437988281,284.243408203125,290.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130859541211066e-09,0.0010193773778155,-0.0203526392579078,0.0,0.0,0.0,-0.008843632414937,60.0,-4.199896812438965,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,9.566904191160576e-05,297.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75103759765625,0.0,0.0,0.0001007441387628,297.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75115966796875,0.0,0.0,7.440927583957091e-05,296.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,0.0001007441387628,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,0.000477886700537,290.684814453125,294.1499938964844,284.25,284.2276916503906,283.7085876464844,284.2444152832031,290.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.198713779449463,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,9.56588119152002e-05,297.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,0.0001007333630695,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,7.440131594194099e-05,296.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0001007333630695,297.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,0.0004778355942107,290.6810913085937,294.1499938964844,284.25,284.2182312011719,283.7183532714844,284.2459716796875,290.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.196216583251953,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,9.56588119152002e-05,297.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,0.0001007333630695,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,7.440131594194099e-05,296.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0001007333630695,297.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,0.0004778355942107,290.6810913085937,294.1499938964844,284.25,284.2182312011719,283.7183532714844,284.2459716796875,290.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.196216583251953,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,9.564451465848832e-05,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.744140625,0.0,0.0,0.0001007183091132,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,7.439019827870652e-05,296.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,0.0001007183091132,297.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452087402344,0.0,0.0,0.0004777642025146,290.6773986816406,294.1499938964844,284.25,284.2078857421875,283.7279052734375,284.2470703125,290.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.193525791168213,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,9.564451465848832e-05,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.744140625,0.0,0.0,0.0001007183091132,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,7.439019827870652e-05,296.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,0.0001007183091132,297.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452087402344,0.0,0.0,0.0004777642025146,290.6773986816406,294.1499938964844,284.25,284.2078857421875,283.7279052734375,284.2470703125,290.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.193525791168213,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406311035156,0.0,0.0,9.562684135744348e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,0.0001006996972137,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,7.437644671881571e-05,296.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74053955078125,0.0,0.0,0.0001006996899377,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417297363281,0.0,0.0,0.000477675901493,290.6736755371094,294.1499938964844,284.25,284.1967163085937,283.7372741699219,284.2478942871094,290.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.190684795379639,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406311035156,0.0,0.0,9.562684135744348e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,0.0001006996972137,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,7.437644671881571e-05,296.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74053955078125,0.0,0.0,0.0001006996899377,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417297363281,0.0,0.0,0.000477675901493,290.6736755371094,294.1499938964844,284.25,284.1967163085937,283.7372741699219,284.2478942871094,290.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.190684795379639,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,9.56065341597423e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.0001006783131742,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73748779296875,0.0,0.0,7.436065789079294e-05,296.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,0.0001006783131742,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,0.0004775744746439,290.6701354980469,294.1499938964844,284.25,284.1853332519531,283.7461242675781,284.2484436035156,290.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048490762746496e-09,0.0010186730651184,-0.0201369244605302,0.0,0.0,0.0,-0.008802798576653,60.0,-4.18779993057251,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371826171875,0.0,0.0,9.560562466504052e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,0.0001006773600238,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,7.435995212290436e-05,296.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,0.0001006773527478,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73828125,0.0,0.0,0.0004775699344463,290.66998291015625,294.1499938964844,284.25,284.1848449707031,283.7464904785156,284.2484436035156,290.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047359223439798e-09,0.0010186634026467,-0.0201339609920978,0.0,0.0,0.0,-0.008802237920463,60.0,-4.187676906585693,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354431152344,0.0,0.0,9.559400496073069e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0001006651218631,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,7.435091538354754e-05,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353515625,0.0,0.0,0.0001006651145871,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7365417480469,0.0,0.0,0.0004775118723046,290.6681213378906,294.1499938964844,284.25,284.1786804199219,283.75103759765625,284.2486877441406,290.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032877474306588e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.186123847961426,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,9.558152669342236e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,0.0001006519742077,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,7.434120198013261e-05,296.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,0.0001006519742077,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.0004774495318997,290.666259765625,294.1499938964844,284.25,284.17236328125,283.7555236816406,284.2488708496094,290.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017324581999219e-09,0.0010184065904468,-0.0200553014874458,0.0,0.0,0.0,-0.0087873479351401,60.0,-4.184536457061768,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,9.555428550811484e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303466796875,0.0,0.0,0.0001006232923828,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73046875,0.0,0.0,7.432001439156011e-05,296.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301940917969,0.0,0.0,0.0001006232851068,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,0.0004773134714923,290.6625671386719,294.1499938964844,284.25,284.1593017578125,283.764404296875,284.2491760253906,290.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337751461986e-09,0.0010181162506341,-0.019966397434473,0.0,0.0,0.0,-0.0087705189362168,60.0,-4.181255340576172,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,9.555428550811484e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303466796875,0.0,0.0,0.0001006232923828,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73046875,0.0,0.0,7.432001439156011e-05,296.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301940917969,0.0,0.0,0.0001006232851068,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,0.0004773134714923,290.6625671386719,294.1499938964844,284.25,284.1593017578125,283.764404296875,284.2491760253906,290.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337751461986e-09,0.0010181162506341,-0.019966397434473,0.0,0.0,0.0,-0.0087705189362168,60.0,-4.181255340576172,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,9.552488336339592e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,0.0001005923259072,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,7.429714605677873e-05,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,0.0001005923259072,297.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278747558594,0.0,0.0,0.00047716658446,290.65887451171875,294.1499938964844,284.25,284.1457824707031,283.7731018066406,284.2493896484375,290.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.1778717041015625,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268371582031,0.0,0.0,9.552488336339592e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,0.0001005923259072,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,7.429714605677873e-05,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,0.0001005923259072,297.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278747558594,0.0,0.0,0.00047716658446,290.65887451171875,294.1499938964844,284.25,284.1457824707031,283.7731018066406,284.2493896484375,290.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.1778717041015625,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.0,0.0,9.549276728648692e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72344970703125,0.0,0.0,0.0001005585145321,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,7.427217497024685e-05,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,0.0001005585072562,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,0.0004770061932504,290.6552124023437,294.1499938964844,284.25,284.1318359375,283.7816467285156,284.2495422363281,290.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.1743693351745605,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.0,0.0,9.549276728648692e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72344970703125,0.0,0.0,0.0001005585145321,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,7.427217497024685e-05,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,0.0001005585072562,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,0.0004770061932504,290.6552124023437,294.1499938964844,284.25,284.1318359375,283.7816467285156,284.2495422363281,290.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.1743693351745605,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7199401855469,0.0,0.0,9.54588540480472e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,0.0001005227968562,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,7.424579234793782e-05,296.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,0.0001005227968562,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,0.0004768367798533,290.6515197753906,294.1499938964844,284.25,284.1176147460937,283.7900695800781,284.2496643066406,290.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86445930600621e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.170783042907715,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7199401855469,0.0,0.0,9.54588540480472e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,0.0001005227968562,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,7.424579234793782e-05,296.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,0.0001005227968562,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,0.0004768367798533,290.6515197753906,294.1499938964844,284.25,284.1176147460937,283.7900695800781,284.2496643066406,290.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86445930600621e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.170783042907715,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,9.544106433168054e-05,297.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,0.0001005040612653,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,7.423195347655565e-05,296.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181091308594,0.0,0.0,0.0001005040612653,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71923828125,0.0,0.0,0.0004767478967551,290.6496887207031,294.1499938964844,284.25,284.11041259765625,283.794189453125,284.2497253417969,290.2183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842289484472076e-09,0.0010169098386541,-0.0195968970656394,0.0,0.0,0.0,-0.0087005756795406,60.0,-4.168951988220215,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,9.542282350594178e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,0.0001004848527372,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,7.42177726351656e-05,296.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,0.0001004848527372,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,0.0004766568017657,290.6478271484375,294.1499938964844,284.25,284.1031799316406,283.7983093261719,284.249755859375,290.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819564551425628e-09,0.0010167155414819,-0.0195373818278312,0.0,0.0,0.0,-0.008689310401678,60.0,-4.16710090637207,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,9.538490849081428e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131042480469,0.0,0.0,0.0001004449222818,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,7.41882759029977e-05,296.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,0.0001004449222818,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.0004764673940371,290.6441650390625,294.1499938964844,284.25,284.08856201171875,283.806396484375,284.24981689453125,290.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.163332939147949,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,9.538490849081428e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131042480469,0.0,0.0,0.0001004449222818,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,7.41882759029977e-05,296.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,0.0001004449222818,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.0004764673940371,290.6441650390625,294.1499938964844,284.25,284.08856201171875,283.806396484375,284.24981689453125,290.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.163332939147949,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095947265625,0.0,0.0,9.534575656289236e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,0.000100403696706,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,7.415782602038234e-05,296.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095031738281,0.0,0.0,0.000100403696706,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,0.0004762718162965,290.6405029296875,294.1499938964844,284.25,284.07391357421875,283.8143310546875,284.2498779296875,290.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.159509181976318,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095947265625,0.0,0.0,9.534575656289236e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,0.000100403696706,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,7.415782602038234e-05,296.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095031738281,0.0,0.0,0.000100403696706,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,0.0004762718162965,290.6405029296875,294.1499938964844,284.25,284.07391357421875,283.8143310546875,284.2498779296875,290.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.159509181976318,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,9.530490933684632e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062072753906,0.0,0.0,0.0001003606885205,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,7.412605918943882e-05,296.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,0.0001003606812446,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.000476067798445,290.6368408203125,294.1499938964844,284.25,284.05926513671875,283.8221130371094,284.2499084472656,290.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.0191525723785161,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.155612468719482,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,9.530490933684632e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062072753906,0.0,0.0,0.0001003606885205,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,7.412605918943882e-05,296.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,0.0001003606812446,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.000476067798445,290.6368408203125,294.1499938964844,284.25,284.05926513671875,283.8221130371094,284.2499084472656,290.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.0191525723785161,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.155612468719482,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,9.526305802864954e-05,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027893066406,0.0,0.0,0.0001003166107693,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,7.409350655507296e-05,296.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,0.0001003166107693,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,0.0004758587456308,290.6331787109375,294.1499938964844,284.25,284.0447082519531,283.82977294921875,284.2499389648437,290.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.151669979095459,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,9.526305802864954e-05,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027893066406,0.0,0.0,0.0001003166107693,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,7.409350655507296e-05,296.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,0.0001003166107693,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,0.0004758587456308,290.6331787109375,294.1499938964844,284.25,284.0447082519531,283.82977294921875,284.2499389648437,290.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.151669979095459,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
