time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70098876953125,0.0,0.0,9.524168126517908e-05,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010498046875,0.0,0.0,0.0001002940989565,297.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011413574219,0.0,0.0,7.407688099192455e-05,296.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,0.0001002940989565,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70196533203125,0.0,0.0,0.000475751934573,290.63134765625,294.1499938964844,284.25,284.0375061035156,283.83355712890625,284.2499389648437,290.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593845552378298e-09,0.0010147854918614,-0.0189462136477231,0.0,0.0,0.0,-0.008577411994338,60.0,-4.149679183959961,-0.0,-7.021249359695504e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,9.522002801531926e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993408203125,0.0,0.0,0.0001002713033813,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,7.406003715004772e-05,296.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,0.0001002712961053,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002258300781,0.0,0.0,0.000475643784739,290.6295471191406,294.1499938964844,284.25,284.0303649902344,283.8373107910156,284.2499389648437,290.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.147676944732666,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958312988281,0.0,0.0,9.517597209196538e-05,297.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958923339844,0.0,0.0,0.0001002249045995,297.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69598388671875,0.0,0.0,7.402577466564253e-05,296.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,0.0001002249045995,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,0.0004754237015731,290.6258850097656,294.1499938964844,284.25,284.0162658691406,283.8446655273437,284.2499694824219,290.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.14363956451416,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958312988281,0.0,0.0,9.517597209196538e-05,297.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958923339844,0.0,0.0,0.0001002249045995,297.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69598388671875,0.0,0.0,7.402577466564253e-05,296.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,0.0001002249045995,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,0.0004754237015731,290.6258850097656,294.1499938964844,284.25,284.0162658691406,283.8446655273437,284.2499694824219,290.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.14363956451416,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,9.513123950455338e-05,297.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924743652344,0.0,0.0,0.00010017780005,297.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,7.39909810363315e-05,296.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,0.00010017780005,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,0.0004752002423629,290.62225341796875,294.1499938964844,284.25,284.0025329589844,283.8519287109375,284.2499694824219,290.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.139572620391846,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,9.513123950455338e-05,297.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924743652344,0.0,0.0,0.00010017780005,297.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,7.39909810363315e-05,296.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,0.00010017780005,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,0.0004752002423629,290.62225341796875,294.1499938964844,284.25,284.0025329589844,283.8519287109375,284.2499694824219,290.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.139572620391846,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,9.508573566563427e-05,297.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,0.0001001298805931,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891174316406,0.0,0.0,7.395559077849612e-05,296.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,0.0001001298805931,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,0.0004749729705508,290.6186218261719,294.1499938964844,284.25,283.9892578125,283.8590087890625,284.2499694824219,290.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.1354756355285645,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,9.508573566563427e-05,297.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,0.0001001298805931,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891174316406,0.0,0.0,7.395559077849612e-05,296.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,0.0001001298805931,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,0.0004749729705508,290.6186218261719,294.1499938964844,284.25,283.9892578125,283.8590087890625,284.2499694824219,290.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.1354756355285645,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,9.503978071734308e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,0.000100081488199,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,7.391984399873763e-05,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854553222656,0.0,0.0,0.000100081488199,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864624023437,0.0,0.0,0.0004747433995362,290.614990234375,294.1499938964844,284.25,283.9764709472656,283.8659973144531,284.2499694824219,290.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.131359100341797,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,9.503978071734308e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,0.000100081488199,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,7.391984399873763e-05,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854553222656,0.0,0.0,0.000100081488199,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864624023437,0.0,0.0,0.0004747433995362,290.614990234375,294.1499938964844,284.25,283.9764709472656,283.8659973144531,284.2499694824219,290.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.131359100341797,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.683837890625,0.0,0.0,9.501663589617236e-05,297.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,0.000100057121017,297.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839599609375,0.0,0.0,7.390184327960014e-05,296.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.000100057113741,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,0.0004746277991216,290.6131896972656,294.1499938964844,284.25,283.9703063964844,283.86944580078125,284.25,290.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436967137932e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.129294872283936,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820983886719,0.0,0.0,9.499342559138312e-05,297.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6821594238281,0.0,0.0,0.0001000326737994,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,7.388378435280174e-05,296.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820373535156,0.0,0.0,0.0001000326665234,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,0.0004745118494611,290.61138916015625,294.1499938964844,284.25,283.9642944335937,283.8728332519531,284.25,290.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.127227783203125,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,9.49468812905252e-05,297.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787414550781,0.0,0.0,9.998365567298606e-05,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,7.384758646367118e-05,296.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,9.998365567298606e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,0.0004742793389596,290.6077575683594,294.1499938964844,284.25,283.95281982421875,283.8795471191406,284.25,290.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.1230902671813965,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,9.49468812905252e-05,297.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787414550781,0.0,0.0,9.998365567298606e-05,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,7.384758646367118e-05,296.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,9.998365567298606e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,0.0004742793389596,290.6077575683594,294.1499938964844,284.25,283.95281982421875,283.8795471191406,284.25,290.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.1230902671813965,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752624511719,0.0,0.0,9.490032243775204e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,9.993463027058168e-05,297.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,7.381137402262539e-05,296.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751708984375,0.0,0.0,9.993463027058168e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761474609375,0.0,0.0,0.0004740467702504,290.6041564941406,294.1499938964844,284.25,283.94207763671875,283.8861389160156,284.25,290.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.118953227996826,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752624511719,0.0,0.0,9.490032243775204e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,9.993463027058168e-05,297.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,7.381137402262539e-05,296.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751708984375,0.0,0.0,9.993463027058168e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761474609375,0.0,0.0,0.0004740467702504,290.6041564941406,294.1499938964844,284.25,283.94207763671875,283.8861389160156,284.25,290.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.118953227996826,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718444824219,0.0,0.0,9.485398913966492e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.671875,0.0,0.0,9.988583769882098e-05,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,7.377533620456234e-05,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717529296875,0.0,0.0,9.988583769882098e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,0.0004738153074868,290.6005554199219,294.1499938964844,284.25,283.9322204589844,283.89263916015625,284.25,290.177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.114827156066895,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718444824219,0.0,0.0,9.485398913966492e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.671875,0.0,0.0,9.988583769882098e-05,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,7.377533620456234e-05,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717529296875,0.0,0.0,9.988583769882098e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,0.0004738153074868,290.6005554199219,294.1499938964844,284.25,283.9322204589844,283.89263916015625,284.25,290.177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.114827156066895,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684265136719,0.0,0.0,9.480815060669556e-05,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66845703125,0.0,0.0,9.983756899600849e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.0,0.0,7.373968401225284e-05,296.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,9.983756172005088e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,0.0004735863476525,290.5969543457031,294.1499938964844,284.25,283.9233093261719,283.89898681640625,284.25,290.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.11072301864624,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684265136719,0.0,0.0,9.480815060669556e-05,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66845703125,0.0,0.0,9.983756899600849e-05,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.0,0.0,7.373968401225284e-05,296.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,9.983756172005088e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692810058594,0.0,0.0,0.0004735863476525,290.5969543457031,294.1499938964844,284.25,283.9233093261719,283.89898681640625,284.25,290.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.11072301864624,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667175292969,0.0,0.0,9.478547144681217e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,9.981368930311874e-05,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,7.372204709099606e-05,296.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666259765625,0.0,0.0,9.981368930311874e-05,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,0.0004734731046482,290.5951538085937,294.1499938964844,284.25,283.9192199707031,283.9021301269531,284.25,290.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.108681678771973,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,9.476310515310617e-05,297.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650390625,0.0,0.0,9.979013702832162e-05,297.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,7.370465027634054e-05,296.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,9.9790129752364e-05,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66583251953125,0.0,0.0,0.0004733613459393,290.5933837890625,294.1499938964844,284.25,283.9154052734375,283.9052429199219,284.25,290.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530110908201e-09,0.00100968638435,-0.0173843521624803,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.10665225982666,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,9.471941302763298e-05,297.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,9.974412387236951e-05,297.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,7.36706642783247e-05,296.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614990234375,0.0,0.0,9.974412387236951e-05,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66241455078125,0.0,0.0,0.0004731430963147,290.5897827148437,294.1499938964844,284.25,283.9085998535156,283.911376953125,284.25,290.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.102637767791748,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,9.471941302763298e-05,297.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,9.974412387236951e-05,297.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,7.36706642783247e-05,296.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614990234375,0.0,0.0,9.974412387236951e-05,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66241455078125,0.0,0.0,0.0004731430963147,290.5897827148437,294.1499938964844,284.25,283.9085998535156,283.911376953125,284.25,290.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.102637767791748,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581726074219,0.0,0.050000000745058,9.467713243793696e-05,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.050000000745058,9.969960228772834e-05,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.050000000745058,7.36377842258662e-05,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581115722656,0.0,0.050000000745058,9.969960228772834e-05,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65899658203125,0.0,0.050000000745058,0.0004729319189209,290.5862121582031,291.1499938964844,284.25,283.9029846191406,283.9173889160156,284.25,290.1658020019531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409576243428e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.098681926727295,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581726074219,0.0,0.050000000745058,9.467713243793696e-05,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.050000000745058,9.969960228772834e-05,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.050000000745058,7.36377842258662e-05,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581115722656,0.0,0.050000000745058,9.969960228772834e-05,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65899658203125,0.0,0.050000000745058,0.0004729319189209,290.5862121582031,291.1499938964844,284.25,283.9029846191406,283.9173889160156,284.25,290.1658020019531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409576243428e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.098681926727295,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3254089355469,0.6343300938606262,0.050000000745058,0.0408388003706932,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.325439453125,0.6343300938606262,0.050000000745058,0.0430052280426025,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.325439453125,0.6343300938606262,0.050000000745058,0.0317635126411914,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3254089355469,0.6343300938606262,0.050000000745058,0.0430052280426025,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3255920410156,0.6343300938606262,0.050000000745058,0.2039982676506042,290.2684936523437,291.1499938964844,284.25,283.9006042480469,292.5777282714844,294.6091613769531,290.1857604980469,1.0,0.1096861138939857,0.0105150081217288,0.0105150081217288,1.0,1.0,-0.4318878054618835,7.451646979461657e-07,0.4318870604038238,-0.1165266782045364,0.0,0.0,0.0,10.282722473144531,60.0,406.4597778320313,-0.0,12.278519630432127,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.6326004266738892,0.050000000745058,0.0452311858534812,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.6326004266738892,0.050000000745058,0.0476306155323982,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.6326004266738892,0.050000000745058,0.0351798087358474,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.6326004266738892,0.050000000745058,0.0476306155323982,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653259277344,0.6326004266738892,0.050000000745058,0.2259391397237777,290.3876647949219,291.1499938964844,284.25,283.89849853515625,293.721435546875,297.1535949707031,290.6138916015625,1.0,0.1210903599858284,0.0210300162434577,0.0210300162434577,1.0,1.0,-0.4819453358650207,2.84006478068477e-06,0.4819425046443939,-0.1309902071952819,0.0,0.0,0.0,12.503283500671388,60.0,891.9407958984375,-0.0,16.678691864013672,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5718399286270142,0.050000000745058,0.0456758067011833,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5718399286270142,0.050000000745058,0.0480988249182701,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5718399286270142,0.050000000745058,0.0480988249182701,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1681823730469,291.1499938964844,284.25,283.8949279785156,293.7270812988281,297.239990234375,291.3124389648437,1.0,0.1406006813049316,0.0420600324869155,0.0420600324869155,1.0,1.0,-0.4866852760314941,2.563159432611428e-05,0.4866596162319183,-0.1316792070865631,0.0,0.0,0.0,20.0149040222168,60.0,880.1011962890625,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5718399286270142,0.050000000745058,0.0456758067011833,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5718399286270142,0.050000000745058,0.0480988249182701,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5718399286270142,0.050000000745058,0.0480988249182701,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1681823730469,291.1499938964844,284.25,283.8949279785156,293.7270812988281,297.239990234375,291.3124389648437,1.0,0.1406006813049316,0.0420600324869155,0.0420600324869155,1.0,1.0,-0.4866852760314941,2.563159432611428e-05,0.4866596162319183,-0.1316792070865631,0.0,0.0,0.0,20.0149040222168,60.0,880.1011962890625,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41082763671875,0.5499419569969177,0.050000000745058,0.0458129495382308,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41082763671875,0.5499419569969177,0.050000000745058,0.0482432432472705,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.41082763671875,0.5499419569969177,0.050000000745058,0.0356322936713695,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41082763671875,0.5499419569969177,0.050000000745058,0.0482432432472705,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41082763671875,0.5499419569969177,0.050000000745058,0.2288451641798019,291.43658447265625,291.1499938964844,284.25,283.8934631347656,293.72479248046875,297.2265625,291.5606689453125,1.0,0.1490086764097213,0.0525750406086444,0.0525750406086444,1.0,1.0,-0.4881466329097748,6.843343726359308e-05,0.4880782067775726,-0.1317504197359085,0.0,0.0,0.0,23.682043075561523,60.0,799.05859375,-0.0,26.341901779174805,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6515808105469,0.5330192446708679,0.050000000745058,0.0459442920982837,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6515808105469,0.5330192446708679,0.050000000745058,0.0483815521001815,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6515808105469,0.5330192446708679,0.050000000745058,0.0357344485819339,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6515808105469,0.5330192446708679,0.050000000745058,0.0483815521001815,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6515808105469,0.5330192446708679,0.050000000745058,0.2295012474060058,291.6745910644531,291.1499938964844,284.25,283.8922119140625,293.7223815917969,297.21630859375,291.7879333496094,1.0,0.1565757989883422,0.2420600354671478,0.2420600354671478,0.9973303079605104,1.0,-0.4895464181900024,0.0309021770954132,0.4586442410945892,-0.1011519804596901,0.0,0.0,0.0,27.200702667236328,60.0,720.0532836914062,-0.0,29.375049591064453,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721435546875,0.509952962398529,0.050000000745058,0.0461841970682144,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721435546875,0.509952962398529,0.050000000745058,0.0486341826617717,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721435546875,0.509952962398529,0.050000000745058,0.0359210409224033,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721435546875,0.509952962398529,0.050000000745058,0.0486341826617717,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721435546875,0.509952962398529,0.050000000745058,0.2306996285915374,292.0908203125,291.1499938964844,284.25,283.89031982421875,292.7553100585937,297.203369140625,292.1711120605469,1.0,0.1693971455097198,0.6210300326347351,0.6210300326347351,0.9919909238815308,1.0,-0.4921028912067413,0.1818947941064834,0.310208112001419,0.0490684993565082,0.0,0.0,0.0,33.640838623046875,60.0,445.65924072265625,-0.0,34.94084548950195,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721435546875,0.509952962398529,0.050000000745058,0.0461841970682144,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721435546875,0.509952962398529,0.050000000745058,0.0486341826617717,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721435546875,0.509952962398529,0.050000000745058,0.0359210409224033,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721435546875,0.509952962398529,0.050000000745058,0.0486341826617717,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0721435546875,0.509952962398529,0.050000000745058,0.2306996285915374,292.0908203125,291.1499938964844,284.25,283.89031982421875,292.7553100585937,297.203369140625,292.1711120605469,1.0,0.1693971455097198,0.6210300326347351,0.6210300326347351,0.9919909238815308,1.0,-0.4921028912067413,0.1818947941064834,0.310208112001419,0.0490684993565082,0.0,0.0,0.0,33.640838623046875,60.0,445.65924072265625,-0.0,34.94084548950195,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12725830078125,0.4957718253135681,0.050000000745058,0.0463879406452178,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12725830078125,0.4957718253135681,0.050000000745058,0.048848733305931,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12725830078125,0.4957718253135681,0.050000000745058,0.0360795073211193,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.12725830078125,0.4957718253135681,0.050000000745058,0.048848733305931,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12725830078125,0.4957718253135681,0.050000000745058,0.231717362999916,292.1210327148437,291.1499938964844,284.25,283.8891296386719,291.68878173828125,297.1963806152344,292.084228515625,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.2112092077732086,0.2830646336078644,0.0783265233039856,0.0,0.0,0.0,39.099029541015625,60.0,-70.97702026367188,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12725830078125,0.4957718253135681,0.050000000745058,0.0463879406452178,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12725830078125,0.4957718253135681,0.050000000745058,0.048848733305931,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12725830078125,0.4957718253135681,0.050000000745058,0.0360795073211193,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.12725830078125,0.4957718253135681,0.050000000745058,0.048848733305931,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12725830078125,0.4957718253135681,0.050000000745058,0.231717362999916,292.1210327148437,291.1499938964844,284.25,283.8891296386719,291.68878173828125,297.1963806152344,292.084228515625,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.2112092077732086,0.2830646336078644,0.0783265233039856,0.0,0.0,0.0,39.099029541015625,60.0,-70.97702026367188,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249938964844,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249938964844,0.4860787689685821,0.050000000745058,0.0490260906517505,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249938964844,0.4860787689685821,0.050000000745058,0.0362105034291744,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249938964844,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249938964844,0.4860787689685821,0.050000000745058,0.2325586676597595,292.02178955078125,291.1499938964844,284.25,283.8886108398437,291.6531677246094,297.19049072265625,292.0083923339844,1.0,0.1875109821557998,1.0,1.0,0.948835790157318,1.0,-0.4960685670375824,0.2125594168901443,0.2835091650485992,0.0798904597759246,0.0,0.0,0.0,43.6096305847168,48.0,-122.13715362548828,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249938964844,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249938964844,0.4860787689685821,0.050000000745058,0.0490260906517505,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249938964844,0.4860787689685821,0.050000000745058,0.0362105034291744,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249938964844,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0249938964844,0.4860787689685821,0.050000000745058,0.2325586676597595,292.02178955078125,291.1499938964844,284.25,283.8886108398437,291.6531677246094,297.19049072265625,292.0083923339844,1.0,0.1875109821557998,1.0,1.0,0.948835790157318,1.0,-0.4960685670375824,0.2125594168901443,0.2835091650485992,0.0798904597759246,0.0,0.0,0.0,43.6096305847168,48.0,-122.13715362548828,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9735412597656,0.4838065803050995,0.050000000745058,0.0465981736779212,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9735412597656,0.4838065803050995,0.050000000745058,0.0490701235830783,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9735412597656,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9735412597656,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9735412597656,0.4838065803050995,0.050000000745058,0.2327675372362136,291.9710998535156,291.1499938964844,284.25,283.8887023925781,291.6334533691406,297.1853942871094,291.9581298828125,1.0,0.1889549046754837,1.0,1.0,0.911020040512085,1.0,-0.4965144693851471,0.2134208977222442,0.2830935716629028,0.0813698396086692,0.0,0.0,0.0,44.73528671264648,36.0,-115.86735534667967,-0.0,44.737300872802734,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
