time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9735412597656,0.4838065803050995,0.050000000745058,0.0465981736779212,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9735412597656,0.4838065803050995,0.050000000745058,0.0490701235830783,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9735412597656,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9735412597656,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9735412597656,0.4838065803050995,0.050000000745058,0.2327675372362136,291.9710998535156,291.1499938964844,284.25,283.8887023925781,291.6334533691406,297.1853942871094,291.9581298828125,1.0,0.1889549046754837,1.0,1.0,0.911020040512085,1.0,-0.4965144693851471,0.2134208977222442,0.2830935716629028,0.0813698396086692,0.0,0.0,0.0,44.73528671264648,36.0,-115.86735534667967,-0.0,44.737300872802734,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9469299316406,0.4850313067436218,0.050000000745058,0.0465755686163902,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9469299316406,0.4850313067436218,0.050000000745058,0.0490463189780712,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9469299316406,0.4850313067436218,0.050000000745058,0.0362254418432712,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9469299316406,0.4850313067436218,0.050000000745058,0.0490463189780712,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9469299316406,0.4850313067436218,0.050000000745058,0.2326546162366867,291.9443054199219,291.1499938964844,284.25,283.8889465332031,291.6212463378906,297.1831970214844,291.9305725097656,1.0,0.1877611875534057,1.0,1.0,0.8921121954917908,1.0,-0.4962737262248993,0.2137545794248581,0.28251913189888,0.0821503102779388,0.0,0.0,0.0,44.1347770690918,36.0,-110.97168731689452,-0.0,44.20206069946289,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9189758300781,0.4875468611717224,0.050000000745058,0.0465296618640422,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9189758300781,0.4875468611717224,0.050000000745058,0.0489979721605777,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9189758300781,0.4875468611717224,0.050000000745058,0.0361897349357605,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9189758300781,0.4875468611717224,0.050000000745058,0.0489979721605777,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9189758300781,0.4875468611717224,0.050000000745058,0.2324252873659134,291.9162292480469,291.1499938964844,284.25,283.88934326171875,291.6081237792969,297.18115234375,291.90203857421875,1.0,0.185482457280159,1.0,1.0,0.8748862147331238,1.0,-0.4957846701145172,0.21400848031044,0.2817761600017547,0.0829270780086517,0.0,0.0,0.0,42.911258697509766,25.0,-105.8259048461914,-0.0,43.11319351196289,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8613586425781,0.4957336485385895,0.050000000745058,0.0463885441422462,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8613586425781,0.4957336485385895,0.050000000745058,0.0488493703305721,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8613586425781,0.4957336485385895,0.050000000745058,0.0360799767076969,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8613586425781,0.4957336485385895,0.050000000745058,0.0488493703305721,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8613586425781,0.4957336485385895,0.050000000745058,0.2317203879356384,291.8585510253906,291.1499938964844,284.25,283.8904113769531,291.5762634277344,297.1775817871094,291.8441162109375,1.0,0.1785198599100113,1.0,1.0,0.8404342532157898,1.0,-0.494281142950058,0.2145421355962753,0.2797390222549438,0.0846739709377288,0.0,0.0,0.0,39.146270751953125,25.0,-96.1008071899414,-0.0,39.77570343017578,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8613586425781,0.4957336485385895,0.050000000745058,0.0463885441422462,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8613586425781,0.4957336485385895,0.050000000745058,0.0488493703305721,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8613586425781,0.4957336485385895,0.050000000745058,0.0360799767076969,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8613586425781,0.4957336485385895,0.050000000745058,0.0488493703305721,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8613586425781,0.4957336485385895,0.050000000745058,0.2317203879356384,291.8585510253906,291.1499938964844,284.25,283.8904113769531,291.5762634277344,297.1775817871094,291.8441162109375,1.0,0.1785198599100113,1.0,1.0,0.8404342532157898,1.0,-0.494281142950058,0.2145421355962753,0.2797390222549438,0.0846739709377288,0.0,0.0,0.0,39.146270751953125,25.0,-96.1008071899414,-0.0,39.77570343017578,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8033142089844,0.5031235814094543,0.050000000745058,0.0462757349014282,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8033142089844,0.5031235814094543,0.050000000745058,0.0487305782735347,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8033142089844,0.5031235814094543,0.050000000745058,0.0359922386705875,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8033142089844,0.5031235814094543,0.050000000745058,0.0487305782735347,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8033142089844,0.5031235814094543,0.050000000745058,0.2311568707227707,291.80047607421875,291.1499938964844,284.25,283.89190673828125,291.532958984375,297.17449951171875,291.7859191894531,1.0,0.1731336265802383,1.0,1.0,0.8059822916984558,1.0,-0.4930788278579712,0.2156673818826675,0.2774114608764648,0.0869637057185173,0.0,0.0,0.0,36.13859939575195,25.0,-89.51312255859375,-0.0,37.123661041259766,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8033142089844,0.5031235814094543,0.050000000745058,0.0462757349014282,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8033142089844,0.5031235814094543,0.050000000745058,0.0487305782735347,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8033142089844,0.5031235814094543,0.050000000745058,0.0359922386705875,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8033142089844,0.5031235814094543,0.050000000745058,0.0487305782735347,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8033142089844,0.5031235814094543,0.050000000745058,0.2311568707227707,291.80047607421875,291.1499938964844,284.25,283.89190673828125,291.532958984375,297.17449951171875,291.7859191894531,1.0,0.1731336265802383,1.0,1.0,0.8059822916984558,1.0,-0.4930788278579712,0.2156673818826675,0.2774114608764648,0.0869637057185173,0.0,0.0,0.0,36.13859939575195,25.0,-89.51312255859375,-0.0,37.123661041259766,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.5094539523124695,0.050000000745058,0.0461904741823673,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.5094539523124695,0.050000000745058,0.0486407950520515,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.5094539523124695,0.050000000745058,0.0359259247779846,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.5094539523124695,0.050000000745058,0.0486407950520515,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.5094539523124695,0.050000000745058,0.2307309806346893,291.741943359375,291.1499938964844,284.25,283.89373779296875,291.48394775390625,297.1718139648437,291.7273254394531,1.0,0.1688306927680969,1.0,1.0,0.7771207690238953,1.0,-0.4921704530715942,0.2170964777469635,0.2750739753246307,0.089511826634407,0.0,0.0,0.0,33.867950439453125,25.0,-85.54637908935547,-0.0,35.12979888916016,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.5094539523124695,0.050000000745058,0.0461904741823673,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.5094539523124695,0.050000000745058,0.0486407950520515,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.5094539523124695,0.050000000745058,0.0359259247779846,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.5094539523124695,0.050000000745058,0.0486407950520515,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.5094539523124695,0.050000000745058,0.2307309806346893,291.741943359375,291.1499938964844,284.25,283.89373779296875,291.48394775390625,297.1718139648437,291.7273254394531,1.0,0.1688306927680969,1.0,1.0,0.7771207690238953,1.0,-0.4921704530715942,0.2170964777469635,0.2750739753246307,0.089511826634407,0.0,0.0,0.0,33.867950439453125,25.0,-85.54637908935547,-0.0,35.12979888916016,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860656738281,0.514972448348999,0.050000000745058,0.0461238026618957,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860656738281,0.514972448348999,0.050000000745058,0.0485705882310867,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860656738281,0.514972448348999,0.050000000745058,0.03587406873703,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860656738281,0.514972448348999,0.050000000745058,0.0485705882310867,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860656738281,0.514972448348999,0.050000000745058,0.230397954583168,291.68316650390625,291.1499938964844,284.25,283.89581298828125,291.42169189453125,297.1693420410156,291.668212890625,1.0,0.1653859317302703,1.0,1.0,0.7482593059539795,1.0,-0.4914600551128387,0.2191701829433441,0.2722898721694946,0.0926769971847534,0.0,0.0,0.0,32.094757080078125,25.0,-85.01270294189453,-0.0,33.57779312133789,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860656738281,0.514972448348999,0.050000000745058,0.0461238026618957,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860656738281,0.514972448348999,0.050000000745058,0.0485705882310867,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860656738281,0.514972448348999,0.050000000745058,0.03587406873703,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860656738281,0.514972448348999,0.050000000745058,0.0485705882310867,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860656738281,0.514972448348999,0.050000000745058,0.230397954583168,291.68316650390625,291.1499938964844,284.25,283.89581298828125,291.42169189453125,297.1693420410156,291.668212890625,1.0,0.1653859317302703,1.0,1.0,0.7482593059539795,1.0,-0.4914600551128387,0.2191701829433441,0.2722898721694946,0.0926769971847534,0.0,0.0,0.0,32.094757080078125,25.0,-85.01270294189453,-0.0,33.57779312133789,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.5174440145492554,0.050000000745058,0.0460959933698177,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.5174440145492554,0.050000000745058,0.0485412999987602,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.5174440145492554,0.050000000745058,0.0358524397015571,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.5174440145492554,0.050000000745058,0.0485412999987602,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6559143066406,0.5174440145492554,0.050000000745058,0.2302590310573578,291.6529541015625,291.1499938964844,284.25,283.8969421386719,291.3838195800781,297.1681823730469,291.63751220703125,1.0,0.1639275848865509,1.0,1.0,0.733828604221344,1.0,-0.4911637306213379,0.2204969823360443,0.2706667482852936,0.0945414006710052,0.0,0.0,0.0,31.35600852966309,25.0,-86.58917999267578,-0.0,32.932518005371094,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6247863769531,0.5197345614433289,0.050000000745058,0.0460712499916553,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6247863769531,0.5197345614433289,0.050000000745058,0.0485152415931224,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6247863769531,0.5197345614433289,0.050000000745058,0.0358331948518753,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6247863769531,0.5197345614433289,0.050000000745058,0.0485152415931224,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6247863769531,0.5197345614433289,0.050000000745058,0.2301354259252548,291.6217346191406,291.1499938964844,284.25,283.8981018066406,291.3481140136719,297.16705322265625,291.6057434082031,1.0,0.1626190543174743,1.0,1.0,0.722501277923584,1.0,-0.4909000694751739,0.2216633409261703,0.2692367434501648,0.0962424725294113,0.0,0.0,0.0,30.699256896972656,25.0,-88.41058349609375,-0.0,32.35948181152344,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.5238074064254761,0.050000000745058,0.0460294969379901,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.5238074064254761,0.050000000745058,0.04847127571702,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.5238074064254761,0.050000000745058,0.0358007177710533,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.5238074064254761,0.050000000745058,0.04847127571702,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.5238074064254761,0.050000000745058,0.2299268692731857,291.5572814941406,291.1499938964844,284.25,283.9005126953125,291.2707214355469,297.164794921875,291.5407409667969,1.0,0.1603883355855941,1.0,1.0,0.699846625328064,1.0,-0.4904552102088928,0.2244234234094619,0.2660317718982696,0.1000600457191467,0.0,0.0,0.0,29.59283447265625,25.0,-91.89097595214844,-0.0,31.3955135345459,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.5238074064254761,0.050000000745058,0.0460294969379901,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.5238074064254761,0.050000000745058,0.04847127571702,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.5238074064254761,0.050000000745058,0.0358007177710533,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.5238074064254761,0.050000000745058,0.04847127571702,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604553222656,0.5238074064254761,0.050000000745058,0.2299268692731857,291.5572814941406,291.1499938964844,284.25,283.9005126953125,291.2707214355469,297.164794921875,291.5407409667969,1.0,0.1603883355855941,1.0,1.0,0.699846625328064,1.0,-0.4904552102088928,0.2244234234094619,0.2660317718982696,0.1000600457191467,0.0,0.0,0.0,29.59283447265625,25.0,-91.89097595214844,-0.0,31.3955135345459,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.5272619128227234,0.050000000745058,0.0459961369633674,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.5272619128227234,0.050000000745058,0.0357747711241245,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.5272619128227234,0.050000000745058,0.0484361462295055,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.5272619128227234,0.050000000745058,0.2297602146863937,291.4891357421875,291.1499938964844,284.25,283.9029846191406,291.17559814453125,297.1624755859375,291.4711303710937,1.0,0.1585861444473266,1.0,1.0,0.677191972732544,1.0,-0.4900997579097748,0.2279087007045745,0.2621910572052002,0.1045864671468734,0.0,0.0,0.0,28.710996627807617,25.0,-99.17951202392578,-0.0,30.62855529785156,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.5272619128227234,0.050000000745058,0.0459961369633674,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.5272619128227234,0.050000000745058,0.0357747711241245,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.5272619128227234,0.050000000745058,0.0484361462295055,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.5272619128227234,0.050000000745058,0.2297602146863937,291.4891357421875,291.1499938964844,284.25,283.9029846191406,291.17559814453125,297.1624755859375,291.4711303710937,1.0,0.1585861444473266,1.0,1.0,0.677191972732544,1.0,-0.4900997579097748,0.2279087007045745,0.2621910572052002,0.1045864671468734,0.0,0.0,0.0,28.710996627807617,25.0,-99.17951202392578,-0.0,30.62855529785156,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188842773437,0.5301728844642639,0.050000000745058,0.0459693484008312,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188842773437,0.5301728844642639,0.050000000745058,0.0484079346060752,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188842773437,0.5301728844642639,0.050000000745058,0.0357539355754852,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188842773437,0.5301728844642639,0.050000000745058,0.0484079346060752,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188842773437,0.5301728844642639,0.050000000745058,0.2296264022588729,291.41522216796875,291.1499938964844,284.25,283.90545654296875,291.09161376953125,297.15997314453125,291.3963623046875,1.0,0.1571265906095504,1.0,1.0,0.6610991358757019,1.0,-0.4898143410682678,0.2308229804039001,0.2589913606643677,0.1085302084684372,0.0,0.0,0.0,28.00486183166504,25.0,-104.37398529052734,-0.0,30.01514434814453,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188842773437,0.5301728844642639,0.050000000745058,0.0459693484008312,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188842773437,0.5301728844642639,0.050000000745058,0.0484079346060752,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188842773437,0.5301728844642639,0.050000000745058,0.0357539355754852,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188842773437,0.5301728844642639,0.050000000745058,0.0484079346060752,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188842773437,0.5301728844642639,0.050000000745058,0.2296264022588729,291.41522216796875,291.1499938964844,284.25,283.90545654296875,291.09161376953125,297.15997314453125,291.3963623046875,1.0,0.1571265906095504,1.0,1.0,0.6610991358757019,1.0,-0.4898143410682678,0.2308229804039001,0.2589913606643677,0.1085302084684372,0.0,0.0,0.0,28.00486183166504,25.0,-104.37398529052734,-0.0,30.01514434814453,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326144099235535,0.050000000745058,0.0459477342665195,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326144099235535,0.050000000745058,0.0483851768076419,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326144099235535,0.050000000745058,0.0357371270656585,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326144099235535,0.050000000745058,0.0483851768076419,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326144099235535,0.050000000745058,0.2295184582471847,291.3393859863281,291.1499938964844,284.25,283.90789794921875,290.9999084472656,297.1572265625,291.31982421875,1.0,0.1559427231550216,1.0,1.0,0.6450062394142151,1.0,-0.4895841181278229,0.2341944277286529,0.2553896903991699,0.1129113957285881,0.0,0.0,0.0,27.437219619750977,25.0,-108.72856903076172,-0.0,29.52263832092285,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326144099235535,0.050000000745058,0.0459477342665195,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326144099235535,0.050000000745058,0.0483851768076419,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326144099235535,0.050000000745058,0.0357371270656585,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326144099235535,0.050000000745058,0.0483851768076419,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.5326144099235535,0.050000000745058,0.2295184582471847,291.3393859863281,291.1499938964844,284.25,283.90789794921875,290.9999084472656,297.1572265625,291.31982421875,1.0,0.1559427231550216,1.0,1.0,0.6450062394142151,1.0,-0.4895841181278229,0.2341944277286529,0.2553896903991699,0.1129113957285881,0.0,0.0,0.0,27.437219619750977,25.0,-108.72856903076172,-0.0,29.52263832092285,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.5336806178092957,0.050000000745058,0.045938529074192,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.5336806178092957,0.050000000745058,0.0483754836022853,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.5336806178092957,0.050000000745058,0.0357299670577049,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.5336806178092957,0.050000000745058,0.0483754836022853,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.5336806178092957,0.050000000745058,0.2294724732637405,291.3000183105469,291.1499938964844,284.25,283.9090576171875,290.94891357421875,297.1557922363281,291.2798156738281,1.0,0.1554371267557144,1.0,1.0,0.6369597911834717,1.0,-0.4894860386848449,0.2360835373401641,0.2534025013446808,0.1152965277433395,0.0,0.0,0.0,27.19617080688477,25.0,-111.99286651611328,-0.0,29.31367492675781,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26336669921875,0.5346536636352539,0.050000000745058,0.0459302477538585,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26336669921875,0.5346536636352539,0.050000000745058,0.0483667626976966,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26336669921875,0.5346536636352539,0.050000000745058,0.0357235260307788,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26336669921875,0.5346536636352539,0.050000000745058,0.0483667626976966,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26336669921875,0.5346536636352539,0.050000000745058,0.2294310927391052,291.2593688964844,291.1499938964844,284.25,283.91015625,290.9132995605469,297.154296875,291.23876953125,1.0,0.1549811363220214,1.0,1.0,0.6325916051864624,1.0,-0.489397794008255,0.2371539920568466,0.2522438168525696,0.1168608143925666,0.0,0.0,0.0,26.979637145996094,25.0,-113.17694091796876,-0.0,29.125926971435547,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.5363516211509705,0.050000000745058,0.0483518131077289,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.5363516211509705,0.050000000745058,0.0357124842703342,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.5363516211509705,0.050000000745058,0.0483518131077289,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.5363516211509705,0.050000000745058,0.2293601930141449,291.18023681640625,291.1499938964844,284.25,283.9122619628906,290.853271484375,297.1511535644531,291.1611633300781,1.0,0.1541990935802459,1.0,1.0,0.6238552331924438,1.0,-0.4892465770244598,0.239315003156662,0.2499315738677978,0.1199880912899971,0.0,0.0,0.0,26.60986328125,25.0,-108.13835906982422,-0.0,28.805469512939453,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.5363516211509705,0.050000000745058,0.0483518131077289,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.5363516211509705,0.050000000745058,0.0357124842703342,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.5363516211509705,0.050000000745058,0.0483518131077289,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.5363516211509705,0.050000000745058,0.2293601930141449,291.18023681640625,291.1499938964844,284.25,283.9122619628906,290.853271484375,297.1511535644531,291.1611633300781,1.0,0.1541990935802459,1.0,1.0,0.6238552331924438,1.0,-0.4892465770244598,0.239315003156662,0.2499315738677978,0.1199880912899971,0.0,0.0,0.0,26.60986328125,25.0,-108.13835906982422,-0.0,28.805469512939453,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.5377638339996338,0.050000000745058,0.0459044873714447,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.5377638339996338,0.050000000745058,0.0483396388590335,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.5377638339996338,0.050000000745058,0.0357034914195537,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.5377638339996338,0.050000000745058,0.0483396388590335,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.5377638339996338,0.050000000745058,0.2293024212121963,291.1054382324219,291.1499938964844,284.25,283.9140625,290.78826904296875,297.1478576660156,291.0868530273437,1.0,0.1535623520612716,1.0,1.0,0.6151189208030701,1.0,-0.4891234040260315,0.2416778802871704,0.247445523738861,0.1232830956578254,0.0,0.0,0.0,26.310226440429688,25.0,-104.1676254272461,-0.0,28.54597854614257,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.5377638339996338,0.050000000745058,0.0459044873714447,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.5377638339996338,0.050000000745058,0.0483396388590335,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.5377638339996338,0.050000000745058,0.0357034914195537,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.5377638339996338,0.050000000745058,0.0483396388590335,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.5377638339996338,0.050000000745058,0.2293024212121963,291.1054382324219,291.1499938964844,284.25,283.9140625,290.78826904296875,297.1478576660156,291.0868530273437,1.0,0.1535623520612716,1.0,1.0,0.6151189208030701,1.0,-0.4891234040260315,0.2416778802871704,0.247445523738861,0.1232830956578254,0.0,0.0,0.0,26.310226440429688,25.0,-104.1676254272461,-0.0,28.54597854614257,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.5389328598976135,0.050000000745058,0.0458950772881507,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.5389328598976135,0.050000000745058,0.0483297258615493,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.5389328598976135,0.050000000745058,0.2292554080486297,291.034423828125,291.1499938964844,284.25,283.9155578613281,290.7733154296875,297.14453125,291.0184631347656,1.0,0.153043657541275,1.0,1.0,0.613858163356781,1.0,-0.4890231788158417,0.2418639063835144,0.247159257531166,0.1243716701865196,0.0,0.0,0.0,26.067506790161133,25.0,-90.8803939819336,-0.0,28.335561752319336,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.5389328598976135,0.050000000745058,0.0458950772881507,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.5389328598976135,0.050000000745058,0.0483297258615493,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.5389328598976135,0.050000000745058,0.2292554080486297,291.034423828125,291.1499938964844,284.25,283.9155578613281,290.7733154296875,297.14453125,291.0184631347656,1.0,0.153043657541275,1.0,1.0,0.613858163356781,1.0,-0.4890231788158417,0.2418639063835144,0.247159257531166,0.1243716701865196,0.0,0.0,0.0,26.067506790161133,25.0,-90.8803939819336,-0.0,28.335561752319336,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797058105469,0.539901614189148,0.050000000745058,0.0458873845636844,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797058105469,0.539901614189148,0.050000000745058,0.0483216270804405,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797058105469,0.539901614189148,0.050000000745058,0.0356901884078979,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797058105469,0.539901614189148,0.050000000745058,0.0483216270804405,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797058105469,0.539901614189148,0.050000000745058,0.229216992855072,290.9770812988281,291.1499938964844,284.25,283.9166259765625,290.7670288085937,297.1412658691406,290.9642944335937,1.0,0.152620792388916,1.0,1.0,0.6125974655151367,1.0,-0.4889412224292755,0.2419990003108978,0.2469422370195388,0.1253629177808761,0.0,0.0,0.0,25.87031364440918,25.0,-73.5633773803711,-0.0,28.16463279724121,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797058105469,0.539901614189148,0.050000000745058,0.0458873845636844,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797058105469,0.539901614189148,0.050000000745058,0.0483216270804405,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797058105469,0.539901614189148,0.050000000745058,0.0356901884078979,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797058105469,0.539901614189148,0.050000000745058,0.0483216270804405,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797058105469,0.539901614189148,0.050000000745058,0.229216992855072,290.9770812988281,291.1499938964844,284.25,283.9166259765625,290.7670288085937,297.1412658691406,290.9642944335937,1.0,0.152620792388916,1.0,1.0,0.6125974655151367,1.0,-0.4889412224292755,0.2419990003108978,0.2469422370195388,0.1253629177808761,0.0,0.0,0.0,25.87031364440918,25.0,-73.5633773803711,-0.0,28.16463279724121,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9549255371094,0.5403214693069458,0.050000000745058,0.0458840802311897,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9549255371094,0.5403214693069458,0.050000000745058,0.0483181439340114,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9549255371094,0.5403214693069458,0.050000000745058,0.035687617957592,296.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9549255371094,0.5403214693069458,0.050000000745058,0.0483181439340114,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9549255371094,0.5403214693069458,0.050000000745058,0.2292004823684692,290.9525756835937,291.1499938964844,284.25,283.9170227050781,290.7637634277344,297.1396789550781,290.94091796875,1.0,0.1524396240711212,1.0,1.0,0.611967146396637,1.0,-0.4889060258865356,0.2420761436223983,0.2468298971652984,0.1258484870195388,0.0,0.0,0.0,25.78602600097656,25.0,-66.07835388183594,-0.0,28.0915756225586,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325256347656,0.5407024025917053,0.050000000745058,0.0458810962736606,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325256347656,0.5407024025917053,0.050000000745058,0.0483150035142898,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325256347656,0.5407024025917053,0.050000000745058,0.035685297101736,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325256347656,0.5407024025917053,0.050000000745058,0.0483150035142898,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325256347656,0.5407024025917053,0.050000000745058,0.2291855812072754,290.9303894042969,291.1499938964844,284.25,283.9172668457031,290.7782287597656,297.1381225585937,290.920166015625,1.0,0.1522758454084396,1.0,1.0,0.614286482334137,1.0,-0.4888742864131927,0.2412645667791366,0.2476097047328949,0.1254353076219558,0.0,0.0,0.0,25.71008682250977,25.0,-56.72120666503906,-0.0,28.025623321533203,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997802734375,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997802734375,0.5413632392883301,0.050000000745058,0.0483095906674861,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997802734375,0.5413632392883301,0.050000000745058,0.0356812998652458,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997802734375,0.5413632392883301,0.050000000745058,0.0483095906674861,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997802734375,0.5413632392883301,0.050000000745058,0.2291598916053772,290.8985290527344,291.1499938964844,284.25,283.9173583984375,290.8208312988281,297.1352233886719,290.89306640625,1.0,0.1519942879676818,1.0,1.0,0.6189252734184265,1.0,-0.4888195097446441,0.2395723313093185,0.2492471933364868,0.1244939491152763,0.0,0.0,0.0,25.579811096191406,25.0,-32.71495819091797,-0.0,27.912429809570312,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997802734375,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997802734375,0.5413632392883301,0.050000000745058,0.0483095906674861,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997802734375,0.5413632392883301,0.050000000745058,0.0356812998652458,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997802734375,0.5413632392883301,0.050000000745058,0.0483095906674861,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997802734375,0.5413632392883301,0.050000000745058,0.2291598916053772,290.8985290527344,291.1499938964844,284.25,283.9173583984375,290.8208312988281,297.1352233886719,290.89306640625,1.0,0.1519942879676818,1.0,1.0,0.6189252734184265,1.0,-0.4888195097446441,0.2395723313093185,0.2492471933364868,0.1244939491152763,0.0,0.0,0.0,25.579811096191406,25.0,-32.71495819091797,-0.0,27.912429809570312,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419090986251831,0.050000000745058,0.0458717383444309,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419090986251831,0.050000000745058,0.0483051501214504,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419090986251831,0.050000000745058,0.0356780216097831,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419090986251831,0.050000000745058,0.0483051501214504,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419090986251831,0.050000000745058,0.2291388362646103,290.8829345703125,291.1499938964844,284.25,283.9168395996094,290.86181640625,297.1326599121094,290.8807373046875,1.0,0.151764303445816,1.0,1.0,0.6235640048980713,1.0,-0.4887746274471283,0.2379526197910308,0.2508220076560974,0.1235579699277877,0.0,0.0,0.0,25.47365379333496,25.0,-12.672093391418455,-0.0,27.820152282714844,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
