time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419090986251831,0.050000000745058,0.0458717383444309,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419090986251831,0.050000000745058,0.0483051501214504,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419090986251831,0.050000000745058,0.0356780216097831,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419090986251831,0.050000000745058,0.0483051501214504,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88348388671875,0.5419090986251831,0.050000000745058,0.2291388362646103,290.8829345703125,291.1499938964844,284.25,283.9168395996094,290.86181640625,297.1326599121094,290.8807373046875,1.0,0.151764303445816,1.0,1.0,0.6235640048980713,1.0,-0.4887746274471283,0.2379526197910308,0.2508220076560974,0.1235579699277877,0.0,0.0,0.0,25.47365379333496,25.0,-12.672093391418455,-0.0,27.820152282714844,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.879638671875,0.5423586964607239,0.050000000745058,0.0458682887256145,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.879638671875,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.879638671875,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.879638671875,0.5423586964607239,0.050000000745058,0.0483015179634094,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.879638671875,0.5423586964607239,0.050000000745058,0.229121595621109,290.87969970703125,291.1499938964844,284.25,283.9156494140625,290.918701171875,297.1304931640625,290.8808898925781,1.0,0.1515761613845825,1.0,1.0,0.6309124827384949,1.0,-0.4887378811836242,0.2356564104557037,0.2530814707279205,0.1218755543231964,0.0,0.0,0.0,25.387130737304688,25.0,6.512936592102051,-0.0,27.74478912353516,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.879638671875,0.5423586964607239,0.050000000745058,0.0458682887256145,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.879638671875,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.879638671875,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.879638671875,0.5423586964607239,0.050000000745058,0.0483015179634094,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.879638671875,0.5423586964607239,0.050000000745058,0.229121595621109,290.87969970703125,291.1499938964844,284.25,283.9156494140625,290.918701171875,297.1304931640625,290.8808898925781,1.0,0.1515761613845825,1.0,1.0,0.6309124827384949,1.0,-0.4887378811836242,0.2356564104557037,0.2530814707279205,0.1218755543231964,0.0,0.0,0.0,25.387130737304688,25.0,6.512936592102051,-0.0,27.74478912353516,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.5427285432815552,0.050000000745058,0.0482985414564609,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.5427285432815552,0.050000000745058,0.0356731377542018,296.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.5427285432815552,0.050000000745058,0.0482985414564609,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.5427285432815552,0.050000000745058,0.2291074991226196,290.8898620605469,291.1499938964844,284.25,283.91375732421875,290.9751892089844,297.12872314453125,290.8939514160156,1.0,0.1514224708080291,1.0,1.0,0.6382609605789185,1.0,-0.4887078106403351,0.2334776669740677,0.2552301585674286,0.1202312186360359,0.0,0.0,0.0,25.31659507751465,25.0,23.059070587158203,-0.0,27.68330192565918,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.5427285432815552,0.050000000745058,0.0482985414564609,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.5427285432815552,0.050000000745058,0.0356731377542018,296.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.5427285432815552,0.050000000745058,0.0482985414564609,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.5427285432815552,0.050000000745058,0.2291074991226196,290.8898620605469,291.1499938964844,284.25,283.91375732421875,290.9751892089844,297.12872314453125,290.8939514160156,1.0,0.1514224708080291,1.0,1.0,0.6382609605789185,1.0,-0.4887078106403351,0.2334776669740677,0.2552301585674286,0.1202312186360359,0.0,0.0,0.0,25.31659507751465,25.0,23.059070587158203,-0.0,27.68330192565918,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979187011719,0.5428877472877502,0.050000000745058,0.0458642542362213,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979187011719,0.5428877472877502,0.050000000745058,0.0482972674071788,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979187011719,0.5428877472877502,0.050000000745058,0.0356721952557563,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979187011719,0.5428877472877502,0.050000000745058,0.0482972674071788,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979187011719,0.5428877472877502,0.050000000745058,0.2291014343500137,290.8988342285156,291.1499938964844,284.25,283.9125061035156,291.0021667480469,297.12799072265625,290.9040222167969,1.0,0.1513565182685852,1.0,1.0,0.6419352293014526,1.0,-0.4886949062347412,0.2324408590793609,0.2562540471553802,0.1194301843643188,0.0,0.0,0.0,25.286376953125,25.0,29.61877822875977,-0.0,27.656946182250977,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.5430322885513306,0.050000000745058,0.0458631552755832,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.5430322885513306,0.050000000745058,0.0482961125671863,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.5430322885513306,0.050000000745058,0.035671342164278,296.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.5430322885513306,0.050000000745058,0.0482961125671863,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.5430322885513306,0.050000000745058,0.2290959507226944,290.9098205566406,291.1499938964844,284.25,283.9110412597656,291.02691650390625,297.1273498535156,290.9159240722656,1.0,0.1512967646121978,1.0,1.0,0.6453144550323486,1.0,-0.4886832237243652,0.2315079420804977,0.2571752965450287,0.1187109649181366,0.0,0.0,0.0,25.25900077819824,25.0,34.97694396972656,-0.0,27.63306999206543,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349670410156,0.543280839920044,0.050000000745058,0.0458612702786922,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349670410156,0.543280839920044,0.050000000745058,0.0482941269874572,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349670410156,0.543280839920044,0.050000000745058,0.0356698781251907,296.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349670410156,0.543280839920044,0.050000000745058,0.0482941269874572,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349670410156,0.543280839920044,0.050000000745058,0.229086548089981,290.93634033203125,291.1499938964844,284.25,283.9075012207031,291.07305908203125,297.1263732910156,290.9436950683594,1.0,0.1511938720941543,1.0,1.0,0.6520729660987854,1.0,-0.4886631667613983,0.2297406494617462,0.2589225172996521,0.1173037216067314,0.0,0.0,0.0,25.21192741394043,25.0,42.497840881347656,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349670410156,0.543280839920044,0.050000000745058,0.0458612702786922,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349670410156,0.543280839920044,0.050000000745058,0.0482941269874572,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349670410156,0.543280839920044,0.050000000745058,0.0356698781251907,296.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349670410156,0.543280839920044,0.050000000745058,0.0482941269874572,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349670410156,0.543280839920044,0.050000000745058,0.229086548089981,290.93634033203125,291.1499938964844,284.25,283.9075012207031,291.07305908203125,297.1263732910156,290.9436950683594,1.0,0.1511938720941543,1.0,1.0,0.6520729660987854,1.0,-0.4886631667613983,0.2297406494617462,0.2589225172996521,0.1173037216067314,0.0,0.0,0.0,25.21192741394043,25.0,42.497840881347656,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830784797668,0.050000000745058,0.2290789037942886,290.9671630859375,291.1499938964844,284.25,283.9029846191406,291.11639404296875,297.1257629394531,290.97540283203125,1.0,0.1511096507310867,1.0,1.0,0.6588314771652222,1.0,-0.4886468946933746,0.2280894368886947,0.260557472705841,0.1159193217754364,0.0,0.0,0.0,25.173452377319336,25.0,47.30360794067383,-0.0,27.55840492248535,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9656066894531,0.5434830784797668,0.050000000745058,0.2290789037942886,290.9671630859375,291.1499938964844,284.25,283.9029846191406,291.11639404296875,297.1257629394531,290.97540283203125,1.0,0.1511096507310867,1.0,1.0,0.6588314771652222,1.0,-0.4886468946933746,0.2280894368886947,0.260557472705841,0.1159193217754364,0.0,0.0,0.0,25.173452377319336,25.0,47.30360794067383,-0.0,27.55840492248535,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5436436533927917,0.050000000745058,0.0458585321903228,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5436436533927917,0.050000000745058,0.0482912436127662,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5436436533927917,0.050000000745058,0.2290728688240051,291.0003356933594,291.1499938964844,284.25,283.8976135253906,291.1437683105469,297.12548828125,291.0085144042969,1.0,0.1510406881570816,1.0,1.0,0.6629862189292908,1.0,-0.4886339902877807,0.2271156907081604,0.2615182995796203,0.115044504404068,0.0,0.0,0.0,25.14188003540039,25.0,47.34096908569336,-0.0,27.530941009521484,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5436436533927917,0.050000000745058,0.0458585321903228,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5436436533927917,0.050000000745058,0.0482912436127662,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.5436436533927917,0.050000000745058,0.2290728688240051,291.0003356933594,291.1499938964844,284.25,283.8976135253906,291.1437683105469,297.12548828125,291.0085144042969,1.0,0.1510406881570816,1.0,1.0,0.6629862189292908,1.0,-0.4886339902877807,0.2271156907081604,0.2615182995796203,0.115044504404068,0.0,0.0,0.0,25.14188003540039,25.0,47.34096908569336,-0.0,27.530941009521484,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.5437651872634888,0.050000000745058,0.0458576194941997,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.5437651872634888,0.050000000745058,0.0482902787625789,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.5437651872634888,0.050000000745058,0.2290682941675186,291.031982421875,291.1499938964844,284.25,283.8915100097656,291.16656494140625,297.1254577636719,291.03973388671875,1.0,0.150984302163124,1.0,1.0,0.6671409010887146,1.0,-0.48862424492836,0.2262565493583679,0.262367695569992,0.1140655651688575,0.0,0.0,0.0,25.116056442260746,25.0,44.7247314453125,-0.0,27.50853538513184,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.5437651872634888,0.050000000745058,0.0458576194941997,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.5437651872634888,0.050000000745058,0.0482902787625789,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.5437651872634888,0.050000000745058,0.2290682941675186,291.031982421875,291.1499938964844,284.25,283.8915100097656,291.16656494140625,297.1254577636719,291.03973388671875,1.0,0.150984302163124,1.0,1.0,0.6671409010887146,1.0,-0.48862424492836,0.2262565493583679,0.262367695569992,0.1140655651688575,0.0,0.0,0.0,25.116056442260746,25.0,44.7247314453125,-0.0,27.50853538513184,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.5438132286071777,0.050000000745058,0.0458572581410408,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.5438132286071777,0.050000000745058,0.0482899025082588,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.5438132286071777,0.050000000745058,0.0356667563319206,296.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.5438132286071777,0.050000000745058,0.0482899025082588,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.5438132286071777,0.050000000745058,0.2290665060281753,291.0472106933594,291.1499938964844,284.25,283.88818359375,291.1771240234375,297.12554931640625,291.05474853515625,1.0,0.1509601026773452,1.0,1.0,0.6692183017730713,1.0,-0.488620400428772,0.2258605509996414,0.2627598643302917,0.1135351359844207,0.0,0.0,0.0,25.10496711730957,25.0,43.241729736328125,-0.0,27.498937606811523,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.5438541769981384,0.050000000745058,0.0458569526672363,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.5438541769981384,0.050000000745058,0.0482895784080028,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.5438541769981384,0.050000000745058,0.0356665179133415,296.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.5438541769981384,0.050000000745058,0.0482895784080028,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.5438541769981384,0.050000000745058,0.2290649712085724,291.0619812011719,291.1499938964844,284.25,283.8847045898437,291.1814270019531,297.1257019042969,291.0691833496094,1.0,0.1509382128715515,1.0,1.0,0.6697778105735779,1.0,-0.4886171221733093,0.2257768511772155,0.2628402709960937,0.1132690832018852,0.0,0.0,0.0,25.094877243041992,25.0,40.85115432739258,-0.0,27.49026679992676,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.5439156293869019,0.050000000745058,0.048289094120264,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.5439156293869019,0.050000000745058,0.048289094120264,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0880432128906,291.1499938964844,284.25,283.8772888183594,291.1839904785156,297.12615966796875,291.09381103515625,1.0,0.1509005576372146,1.0,1.0,0.6708968877792358,1.0,-0.4886122047901153,0.225690945982933,0.2629212737083435,0.1126853600144386,0.0,0.0,0.0,25.077491760253903,25.0,33.58625030517578,-0.0,27.47539520263672,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.5439156293869019,0.050000000745058,0.048289094120264,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.5439156293869019,0.050000000745058,0.048289094120264,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0880432128906,291.1499938964844,284.25,283.8772888183594,291.1839904785156,297.12615966796875,291.09381103515625,1.0,0.1509005576372146,1.0,1.0,0.6708968877792358,1.0,-0.4886122047901153,0.225690945982933,0.2629212737083435,0.1126853600144386,0.0,0.0,0.0,25.077491760253903,25.0,33.58625030517578,-0.0,27.47539520263672,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.5439530611038208,0.050000000745058,0.0482887998223304,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.5439530611038208,0.050000000745058,0.0482887998223304,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1090393066406,291.1499938964844,284.25,283.8692932128906,291.18536376953125,297.1268310546875,291.1137390136719,1.0,0.1508698165416717,1.0,1.0,0.672015905380249,1.0,-0.4886092245578766,0.2256574928760528,0.2629517316818237,0.1119853109121322,0.0,0.0,0.0,25.06325340270996,25.0,26.85595893859864,-0.0,27.46331024169922,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.5439530611038208,0.050000000745058,0.0482887998223304,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.5439530611038208,0.050000000745058,0.0482887998223304,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1090393066406,291.1499938964844,284.25,283.8692932128906,291.18536376953125,297.1268310546875,291.1137390136719,1.0,0.1508698165416717,1.0,1.0,0.672015905380249,1.0,-0.4886092245578766,0.2256574928760528,0.2629517316818237,0.1119853109121322,0.0,0.0,0.0,25.06325340270996,25.0,26.85595893859864,-0.0,27.46331024169922,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5439702868461609,0.050000000745058,0.045856088399887,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5439702868461609,0.050000000745058,0.04828866943717,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5439702868461609,0.050000000745058,0.04828866943717,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1255798339844,291.1499938964844,284.25,283.8607788085937,291.1748352050781,297.127685546875,291.1288757324219,1.0,0.1508447825908661,1.0,1.0,0.6707846522331238,1.0,-0.4886078536510467,0.226133182644844,0.2624746561050415,0.1116316765546798,0.0,0.0,0.0,25.051517486572266,25.0,18.859731674194336,-0.0,27.453516006469727,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5439702868461609,0.050000000745058,0.045856088399887,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5439702868461609,0.050000000745058,0.04828866943717,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5439702868461609,0.050000000745058,0.04828866943717,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1255798339844,291.1499938964844,284.25,283.8607788085937,291.1748352050781,297.127685546875,291.1288757324219,1.0,0.1508447825908661,1.0,1.0,0.6707846522331238,1.0,-0.4886078536510467,0.226133182644844,0.2624746561050415,0.1116316765546798,0.0,0.0,0.0,25.051517486572266,25.0,18.859731674194336,-0.0,27.453516006469727,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5439693331718445,0.050000000745058,0.2290607094764709,291.13592529296875,291.1499938964844,284.25,283.8517761230469,291.1613464355469,297.1286926269531,291.1377868652344,1.0,0.1508244425058365,1.0,1.0,0.6695533394813538,1.0,-0.4886079132556915,0.2266713976860046,0.2619365155696869,0.1111873984336853,0.0,0.0,0.0,25.041915893554688,25.0,10.719366073608398,-0.0,27.44562530517578,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5439693331718445,0.050000000745058,0.2290607094764709,291.13592529296875,291.1499938964844,284.25,283.8517761230469,291.1613464355469,297.1286926269531,291.1377868652344,1.0,0.1508244425058365,1.0,1.0,0.6695533394813538,1.0,-0.4886079132556915,0.2266713976860046,0.2619365155696869,0.1111873984336853,0.0,0.0,0.0,25.041915893554688,25.0,10.719366073608398,-0.0,27.44562530517578,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5439627766609192,0.050000000745058,0.0458561517298221,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5439627766609192,0.050000000745058,0.0482887364923954,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5439627766609192,0.050000000745058,0.0356658957898616,296.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5439627766609192,0.050000000745058,0.0482887364923954,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5439627766609192,0.050000000745058,0.2290609776973724,291.1390991210937,291.1499938964844,284.25,283.8471374511719,291.1541748046875,297.1292419433594,291.1403503417969,1.0,0.1508157849311828,1.0,1.0,0.6689376831054688,1.0,-0.4886084496974945,0.2269573807716369,0.2616510689258575,0.1109274476766586,0.0,0.0,0.0,25.037797927856445,25.0,7.143499374389648,-0.0,27.442289352416992,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5439528226852417,0.050000000745058,0.0458562299609184,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5439528226852417,0.050000000745058,0.0482888184487819,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5439528226852417,0.050000000745058,0.0356659553945064,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5439528226852417,0.050000000745058,0.0482888184487819,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5439528226852417,0.050000000745058,0.2290613651275634,291.1411437988281,291.1499938964844,284.25,283.8423767089844,291.1444702148437,297.1298217773437,291.1418151855469,1.0,0.1508079618215561,1.0,1.0,0.6677332520484924,1.0,-0.488609254360199,0.2273686826229095,0.261240541934967,0.1107576191425323,0.0,0.0,0.0,25.034029006958008,25.0,3.5232577323913574,-0.0,27.43928909301757,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0458564572036266,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0482890605926513,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0482890605926513,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.2290625125169754,291.14129638671875,291.1499938964844,284.25,283.8326110839844,291.12225341796875,297.13104248046875,291.1405639648437,1.0,0.1507945954799652,1.0,1.0,0.6653242707252502,1.0,-0.48861163854599,0.228241890668869,0.2603697478771209,0.1103710532188415,0.0,0.0,0.0,25.027528762817383,25.0,-3.905265092849731,-0.0,27.43421936035156,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0458564572036266,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0482890605926513,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.0482890605926513,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5439229011535645,0.050000000745058,0.2290625125169754,291.14129638671875,291.1499938964844,284.25,283.8326110839844,291.12225341796875,297.13104248046875,291.1405639648437,1.0,0.1507945954799652,1.0,1.0,0.6653242707252502,1.0,-0.48861163854599,0.228241890668869,0.2603697478771209,0.1103710532188415,0.0,0.0,0.0,25.027528762817383,25.0,-3.905265092849731,-0.0,27.43421936035156,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.045856773853302,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.0356663800776004,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.0482893921434879,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1363830566406,291.1499938964844,284.25,283.8225402832031,291.0989685058594,297.13238525390625,291.13458251953125,1.0,0.1507838368415832,1.0,1.0,0.6629152894020081,1.0,-0.488614946603775,0.2291579693555832,0.2594569623470306,0.1099108606576919,0.0,0.0,0.0,25.02220344543457,25.0,-10.263294219970703,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.045856773853302,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.0356663800776004,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.0482893921434879,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1363830566406,291.1499938964844,284.25,283.8225402832031,291.0989685058594,297.13238525390625,291.13458251953125,1.0,0.1507838368415832,1.0,1.0,0.6629152894020081,1.0,-0.488614946603775,0.2291579693555832,0.2594569623470306,0.1099108606576919,0.0,0.0,0.0,25.02220344543457,25.0,-10.263294219970703,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5438306927680969,0.050000000745058,0.0482898019254207,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5438306927680969,0.050000000745058,0.2290660291910171,291.1275329589844,291.1499938964844,284.25,283.8122253417969,291.0747985839844,297.1337585449219,291.1247863769531,1.0,0.1507751941680908,1.0,1.0,0.6605192422866821,1.0,-0.4886189997196197,0.2301083505153656,0.2585106492042541,0.1093879416584968,0.0,0.0,0.0,25.017820358276367,25.0,-15.56471824645996,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5438306927680969,0.050000000745058,0.0482898019254207,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5438306927680969,0.050000000745058,0.2290660291910171,291.1275329589844,291.1499938964844,284.25,283.8122253417969,291.0747985839844,297.1337585449219,291.1247863769531,1.0,0.1507751941680908,1.0,1.0,0.6605192422866821,1.0,-0.4886189997196197,0.2301083505153656,0.2585106492042541,0.1093879416584968,0.0,0.0,0.0,25.017820358276367,25.0,-15.56471824645996,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5437723994255066,0.050000000745058,0.0458576083183288,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5437723994255066,0.050000000745058,0.0356670282781124,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5437723994255066,0.050000000745058,0.229068249464035,291.1152038574219,291.1499938964844,284.25,283.8016967773437,291.04986572265625,297.1351928710937,291.1116943359375,1.0,0.1507682800292968,1.0,1.0,0.6581231951713562,1.0,-0.4886236786842346,0.2310889512300491,0.2575347125530243,0.1088208258152008,0.0,0.0,0.0,25.01422500610352,25.0,-19.948461532592773,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5437723994255066,0.050000000745058,0.0458576083183288,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5437723994255066,0.050000000745058,0.0356670282781124,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5437723994255066,0.050000000745058,0.229068249464035,291.1152038574219,291.1499938964844,284.25,283.8016967773437,291.04986572265625,297.1351928710937,291.1116943359375,1.0,0.1507682800292968,1.0,1.0,0.6581231951713562,1.0,-0.4886236786842346,0.2310889512300491,0.2575347125530243,0.1088208258152008,0.0,0.0,0.0,25.01422500610352,25.0,-19.948461532592773,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5437410473823547,0.050000000745058,0.0458578467369079,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5437410473823547,0.050000000745058,0.0482905209064483,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5437410473823547,0.050000000745058,0.0356672145426273,296.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5437410473823547,0.050000000745058,0.0482905209064483,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5437410473823547,0.050000000745058,0.2290694415569305,291.1079406738281,291.1499938964844,284.25,283.79638671875,291.0371398925781,297.13592529296875,291.10406494140625,1.0,0.1507653892040252,1.0,1.0,0.6569252014160156,1.0,-0.4886261820793152,0.2315883487462997,0.2570378482341766,0.1085262447595596,0.0,0.0,0.0,25.012678146362305,25.0,-21.84015846252441,-0.0,27.42360496520996,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
