time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437085032463074,0.050000000745058,0.0458580963313579,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437085032463074,0.050000000745058,0.0482907816767692,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437085032463074,0.050000000745058,0.0356674082577228,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437085032463074,0.050000000745058,0.0482907816767692,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437085032463074,0.050000000745058,0.2290706783533096,291.1000671386719,291.1499938964844,284.25,283.791015625,291.0262451171875,297.1366577148437,291.0959167480469,1.0,0.1507628113031387,1.0,1.0,0.6561880111694336,1.0,-0.4886288046836853,0.2319942265748977,0.2566345632076263,0.1081295609474182,0.0,0.0,0.0,25.01129150390625,25.0,-23.271339416503903,-0.0,27.42273330688477,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436408519744873,0.050000000745058,0.0458586141467094,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436408519744873,0.050000000745058,0.0482913255691528,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436408519744873,0.050000000745058,0.035667810589075,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436408519744873,0.050000000745058,0.0482913255691528,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436408519744873,0.050000000745058,0.2290732711553573,291.083251953125,291.1499938964844,284.25,283.7802734375,291.00592041015625,297.13818359375,291.07891845703125,1.0,0.1507584899663925,1.0,1.0,0.6547135710716248,1.0,-0.4886342287063598,0.2327989935874939,0.2558352351188659,0.107315257191658,0.0,0.0,0.0,25.0089054107666,25.0,-24.76417350769043,-0.0,27.42132377624512,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436408519744873,0.050000000745058,0.0458586141467094,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436408519744873,0.050000000745058,0.0482913255691528,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436408519744873,0.050000000745058,0.035667810589075,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436408519744873,0.050000000745058,0.0482913255691528,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5436408519744873,0.050000000745058,0.2290732711553573,291.083251953125,291.1499938964844,284.25,283.7802734375,291.00592041015625,297.13818359375,291.07891845703125,1.0,0.1507584899663925,1.0,1.0,0.6547135710716248,1.0,-0.4886342287063598,0.2327989935874939,0.2558352351188659,0.107315257191658,0.0,0.0,0.0,25.0089054107666,25.0,-24.76417350769043,-0.0,27.42132377624512,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435712933540344,0.050000000745058,0.0458591431379318,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435712933540344,0.050000000745058,0.0482918843626976,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435712933540344,0.050000000745058,0.0356682240962982,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435712933540344,0.050000000745058,0.0482918843626976,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435712933540344,0.050000000745058,0.2290759235620498,291.06561279296875,291.1499938964844,284.25,283.7694702148437,290.9855651855469,297.1397705078125,291.0610656738281,1.0,0.1507551074028015,1.0,1.0,0.6532391309738159,1.0,-0.4886398017406463,0.2336056530475616,0.2550341486930847,0.1065059006214141,0.0,0.0,0.0,25.006954193115234,25.0,-25.75954246520996,-0.0,27.42029190063477,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435712933540344,0.050000000745058,0.0458591431379318,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435712933540344,0.050000000745058,0.0482918843626976,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435712933540344,0.050000000745058,0.0356682240962982,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435712933540344,0.050000000745058,0.0482918843626976,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.5435712933540344,0.050000000745058,0.2290759235620498,291.06561279296875,291.1499938964844,284.25,283.7694702148437,290.9855651855469,297.1397705078125,291.0610656738281,1.0,0.1507551074028015,1.0,1.0,0.6532391309738159,1.0,-0.4886398017406463,0.2336056530475616,0.2550341486930847,0.1065059006214141,0.0,0.0,0.0,25.006954193115234,25.0,-25.75954246520996,-0.0,27.42029190063477,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5435011386871338,0.050000000745058,0.0458596795797348,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5435011386871338,0.050000000745058,0.0482924506068229,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5435011386871338,0.050000000745058,0.0356686413288116,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5435011386871338,0.050000000745058,0.0482924506068229,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5435011386871338,0.050000000745058,0.2290785908699035,291.047607421875,291.1499938964844,284.25,283.7586669921875,290.9725952148437,297.1413269042969,291.043212890625,1.0,0.1507524847984314,1.0,1.0,0.6531587839126587,1.0,-0.4886454343795776,0.2340923845767974,0.2545530498027801,0.1054059341549873,0.0,0.0,0.0,25.00541114807129,25.0,-24.95601463317871,-0.0,27.419551849365234,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5435011386871338,0.050000000745058,0.0458596795797348,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5435011386871338,0.050000000745058,0.0482924506068229,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5435011386871338,0.050000000745058,0.0356686413288116,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5435011386871338,0.050000000745058,0.0482924506068229,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.5435011386871338,0.050000000745058,0.2290785908699035,291.047607421875,291.1499938964844,284.25,283.7586669921875,290.9725952148437,297.1413269042969,291.043212890625,1.0,0.1507524847984314,1.0,1.0,0.6531587839126587,1.0,-0.4886454343795776,0.2340923845767974,0.2545530498027801,0.1054059341549873,0.0,0.0,0.0,25.00541114807129,25.0,-24.95601463317871,-0.0,27.419551849365234,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434321165084839,0.050000000745058,0.0458602085709571,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434321165084839,0.050000000745058,0.0482930056750774,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434321165084839,0.050000000745058,0.0356690511107444,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434321165084839,0.050000000745058,0.0482930056750774,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434321165084839,0.050000000745058,0.2290812283754348,291.0307922363281,291.1499938964844,284.25,283.7479553222656,290.9612121582031,297.1427917480469,291.0267333984375,1.0,0.1507504731416702,1.0,1.0,0.6530784368515015,1.0,-0.4886509776115417,0.2345540523529052,0.2540969252586365,0.1043314114212989,0.0,0.0,0.0,25.00415802001953,25.0,-23.18647193908692,-0.0,27.419044494628903,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434321165084839,0.050000000745058,0.0458602085709571,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434321165084839,0.050000000745058,0.0482930056750774,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434321165084839,0.050000000745058,0.0356690511107444,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434321165084839,0.050000000745058,0.0482930056750774,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.5434321165084839,0.050000000745058,0.2290812283754348,291.0307922363281,291.1499938964844,284.25,283.7479553222656,290.9612121582031,297.1427917480469,291.0267333984375,1.0,0.1507504731416702,1.0,1.0,0.6530784368515015,1.0,-0.4886509776115417,0.2345540523529052,0.2540969252586365,0.1043314114212989,0.0,0.0,0.0,25.00415802001953,25.0,-23.18647193908692,-0.0,27.419044494628903,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.5433984398841858,0.050000000745058,0.0458604656159877,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.5433984398841858,0.050000000745058,0.0482932776212692,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.5433984398841858,0.050000000745058,0.0356692485511302,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.5433984398841858,0.050000000745058,0.0482932776212692,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.5433984398841858,0.050000000745058,0.2290825098752975,291.0227966308594,291.1499938964844,284.25,283.7426452636719,290.9556579589844,297.1434326171875,291.01885986328125,1.0,0.1507496535778045,1.0,1.0,0.6530382633209229,1.0,-0.488653689622879,0.2347775995731353,0.2538760900497436,0.1038119941949844,0.0,0.0,0.0,25.00362777709961,25.0,-22.36247634887696,-0.0,27.41886329650879,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.5433652997016907,0.050000000745058,0.045860718935728,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.5433652997016907,0.050000000745058,0.0482935458421707,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.5433652997016907,0.050000000745058,0.0356694459915161,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.5433652997016907,0.050000000745058,0.0482935458421707,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.5433652997016907,0.050000000745058,0.229083776473999,291.0150756835937,291.1499938964844,284.25,283.7373962402344,290.95318603515625,297.14404296875,291.01129150390625,1.0,0.1507489383220672,1.0,1.0,0.6536973714828491,1.0,-0.4886563718318939,0.2348443120718002,0.2538120448589325,0.1031561270356178,0.0,0.0,0.0,25.003173828125,25.0,-21.13778305053711,-0.0,27.41871833801269,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5433015823364258,0.050000000745058,0.0458612069487571,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5433015823364258,0.050000000745058,0.0482940599322319,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5433015823364258,0.050000000745058,0.0356698259711265,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5433015823364258,0.050000000745058,0.0482940599322319,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5433015823364258,0.050000000745058,0.2290862202644348,291.0013732910156,291.1499938964844,284.25,283.7269897460937,290.95123291015625,297.1451110839844,290.99835205078125,1.0,0.1507477760314941,1.0,1.0,0.6550155282020569,1.0,-0.4886614978313446,0.2349409908056259,0.2537204921245575,0.1018741801381111,0.0,0.0,0.0,25.002405166625977,25.0,-17.493736267089844,-0.0,27.418519973754883,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5433015823364258,0.050000000745058,0.0458612069487571,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5433015823364258,0.050000000745058,0.0482940599322319,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5433015823364258,0.050000000745058,0.0356698259711265,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5433015823364258,0.050000000745058,0.0482940599322319,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.5433015823364258,0.050000000745058,0.2290862202644348,291.0013732910156,291.1499938964844,284.25,283.7269897460937,290.95123291015625,297.1451110839844,290.99835205078125,1.0,0.1507477760314941,1.0,1.0,0.6550155282020569,1.0,-0.4886614978313446,0.2349409908056259,0.2537204921245575,0.1018741801381111,0.0,0.0,0.0,25.002405166625977,25.0,-17.493736267089844,-0.0,27.418519973754883,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5432420969009399,0.050000000745058,0.0458616614341735,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5432420969009399,0.050000000745058,0.0482945367693901,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5432420969009399,0.050000000745058,0.0356701798737049,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5432420969009399,0.050000000745058,0.0482945367693901,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5432420969009399,0.050000000745058,0.2290885001420974,290.9902648925781,291.1499938964844,284.25,283.716796875,290.9497985839844,297.14605712890625,290.9877624511719,1.0,0.1507468968629837,1.0,1.0,0.6563337445259094,1.0,-0.488666296005249,0.2350131720304489,0.2536531090736389,0.1006664559245109,0.0,0.0,0.0,25.001792907714844,25.0,-14.163522720336914,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5432420969009399,0.050000000745058,0.0458616614341735,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5432420969009399,0.050000000745058,0.0482945367693901,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5432420969009399,0.050000000745058,0.0356701798737049,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5432420969009399,0.050000000745058,0.0482945367693901,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.5432420969009399,0.050000000745058,0.2290885001420974,290.9902648925781,291.1499938964844,284.25,283.716796875,290.9497985839844,297.14605712890625,290.9877624511719,1.0,0.1507468968629837,1.0,1.0,0.6563337445259094,1.0,-0.488666296005249,0.2350131720304489,0.2536531090736389,0.1006664559245109,0.0,0.0,0.0,25.001792907714844,25.0,-14.163522720336914,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817810058594,0.5431869626045227,0.050000000745058,0.0458620823919773,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817810058594,0.5431869626045227,0.050000000745058,0.0482949838042259,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817810058594,0.5431869626045227,0.050000000745058,0.0356705114245414,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817810058594,0.5431869626045227,0.050000000745058,0.0482949838042259,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817810058594,0.5431869626045227,0.050000000745058,0.2290906012058258,290.9814147949219,291.1499938964844,284.25,283.7069396972656,290.9541320800781,297.1469421386719,290.9795837402344,1.0,0.1507462561130523,1.0,1.0,0.6586752533912659,1.0,-0.4886707365512848,0.2348391413688659,0.2538315951824188,0.0993213355541229,0.0,0.0,0.0,25.001344680786133,25.0,-10.25779914855957,-0.0,27.418392181396484,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817810058594,0.5431869626045227,0.050000000745058,0.0458620823919773,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817810058594,0.5431869626045227,0.050000000745058,0.0482949838042259,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817810058594,0.5431869626045227,0.050000000745058,0.0356705114245414,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817810058594,0.5431869626045227,0.050000000745058,0.0482949838042259,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817810058594,0.5431869626045227,0.050000000745058,0.2290906012058258,290.9814147949219,291.1499938964844,284.25,283.7069396972656,290.9541320800781,297.1469421386719,290.9795837402344,1.0,0.1507462561130523,1.0,1.0,0.6586752533912659,1.0,-0.4886707365512848,0.2348391413688659,0.2538315951824188,0.0993213355541229,0.0,0.0,0.0,25.001344680786133,25.0,-10.25779914855957,-0.0,27.418392181396484,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5431369543075562,0.050000000745058,0.045862466096878,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5431369543075562,0.050000000745058,0.0482953861355781,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5431369543075562,0.050000000745058,0.0356708094477653,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5431369543075562,0.050000000745058,0.0482953861355781,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5431369543075562,0.050000000745058,0.2290925234556198,290.9755554199219,291.1499938964844,284.25,283.6973876953125,290.9599304199219,297.14776611328125,290.9744567871094,1.0,0.1507457643747329,1.0,1.0,0.6610167622566223,1.0,-0.4886747598648071,0.2346357852220535,0.2540389895439148,0.0980611369013786,0.0,0.0,0.0,25.00099754333496,25.0,-6.279979228973389,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5431369543075562,0.050000000745058,0.045862466096878,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5431369543075562,0.050000000745058,0.0482953861355781,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5431369543075562,0.050000000745058,0.0356708094477653,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5431369543075562,0.050000000745058,0.0482953861355781,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9757995605469,0.5431369543075562,0.050000000745058,0.2290925234556198,290.9755554199219,291.1499938964844,284.25,283.6973876953125,290.9599304199219,297.14776611328125,290.9744567871094,1.0,0.1507457643747329,1.0,1.0,0.6610167622566223,1.0,-0.4886747598648071,0.2346357852220535,0.2540389895439148,0.0980611369013786,0.0,0.0,0.0,25.00099754333496,25.0,-6.279979228973389,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97381591796875,0.5431140065193176,0.050000000745058,0.0458626449108123,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97381591796875,0.5431140065193176,0.050000000745058,0.048295572400093,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97381591796875,0.5431140065193176,0.050000000745058,0.035670943558216,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97381591796875,0.5431140065193176,0.050000000745058,0.048295572400093,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97381591796875,0.5431140065193176,0.050000000745058,0.2290934026241302,290.9736328125,291.1499938964844,284.25,283.6927795410156,290.96307373046875,297.148193359375,290.97283935546875,1.0,0.1507455855607986,1.0,1.0,0.6621875166893005,1.0,-0.4886766076087951,0.2345254123210907,0.2541511952877044,0.0974663719534874,0.0,0.0,0.0,25.0008544921875,25.0,-4.537436008453369,-0.0,27.418426513671875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.5430923104286194,0.050000000745058,0.0458628088235855,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.5430923104286194,0.050000000745058,0.0482957474887371,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.5430923104286194,0.050000000745058,0.0356710739433765,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.5430923104286194,0.050000000745058,0.0482957474887371,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723815917969,0.5430923104286194,0.050000000745058,0.2290942370891571,290.9722595214844,291.1499938964844,284.25,283.6882629394531,290.9672546386719,297.14862060546875,290.97174072265625,1.0,0.1507454216480255,1.0,1.0,0.663594663143158,1.0,-0.488678365945816,0.234362319111824,0.2543160617351532,0.0968488305807113,0.0,0.0,0.0,25.0007381439209,25.0,-2.790015459060669,-0.0,27.41844940185547,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.0458631105720996,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.0482960641384124,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.0356713086366653,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.0482960641384124,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.2290957421064376,290.97137451171875,291.1499938964844,284.25,283.6795654296875,290.9768981933594,297.1495056152344,290.9715270996094,1.0,0.150745153427124,1.0,1.0,0.666408896446228,1.0,-0.4886815249919891,0.2340147346258163,0.254666805267334,0.0956821963191032,0.0,0.0,0.0,25.00055313110352,25.0,0.7154011726379395,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.0458631105720996,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.0482960641384124,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.0356713086366653,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.0482960641384124,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.5430530905723572,0.050000000745058,0.2290957421064376,290.97137451171875,291.1499938964844,284.25,283.6795654296875,290.9768981933594,297.1495056152344,290.9715270996094,1.0,0.150745153427124,1.0,1.0,0.666408896446228,1.0,-0.4886815249919891,0.2340147346258163,0.254666805267334,0.0956821963191032,0.0,0.0,0.0,25.00055313110352,25.0,0.7154011726379395,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.0458633676171302,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.0482963360846042,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.0356715098023414,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.0482963360846042,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.2290970236063003,290.9728698730469,291.1499938964844,284.25,283.67138671875,290.987060546875,297.1504211425781,290.9735412597656,1.0,0.1507449448108673,1.0,1.0,0.6692231297492981,1.0,-0.4886842668056488,0.2336465865373611,0.2550376653671264,0.0946149975061416,0.0,0.0,0.0,25.00041961669922,25.0,3.712469100952149,-0.0,27.418561935424805,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.0458633676171302,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.0482963360846042,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.0356715098023414,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.0482963360846042,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727783203125,0.5430194735527039,0.050000000745058,0.2290970236063003,290.9728698730469,291.1499938964844,284.25,283.67138671875,290.987060546875,297.1504211425781,290.9735412597656,1.0,0.1507449448108673,1.0,1.0,0.6692231297492981,1.0,-0.4886842668056488,0.2336465865373611,0.2550376653671264,0.0946149975061416,0.0,0.0,0.0,25.00041961669922,25.0,3.712469100952149,-0.0,27.418561935424805,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.0458635836839675,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.0482965633273124,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.0356716774404048,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.0482965633273124,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.2290980964899063,290.97625732421875,291.1499938964844,284.25,283.6637878417969,290.9974975585937,297.15142822265625,290.9773254394531,1.0,0.1507447957992553,1.0,1.0,0.6719628572463989,1.0,-0.4886865019798279,0.2332716137170791,0.2554149031639099,0.0936607271432876,0.0,0.0,0.0,25.00032615661621,25.0,6.178967475891113,-0.0,27.418615341186523,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.0458635836839675,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.0482965633273124,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.0356716774404048,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.0482965633273124,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5429915189743042,0.050000000745058,0.2290980964899063,290.97625732421875,291.1499938964844,284.25,283.6637878417969,290.9974975585937,297.15142822265625,290.9773254394531,1.0,0.1507447957992553,1.0,1.0,0.6719628572463989,1.0,-0.4886865019798279,0.2332716137170791,0.2554149031639099,0.0936607271432876,0.0,0.0,0.0,25.00032615661621,25.0,6.178967475891113,-0.0,27.418615341186523,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0458637550473213,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0482967421412467,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0356718115508556,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0482967421412467,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.2290989607572555,290.9812316894531,291.1499938964844,284.25,283.6567687988281,291.0084533691406,297.1524658203125,290.982666015625,1.0,0.1507446616888046,1.0,1.0,0.6747025847434998,1.0,-0.4886883199214935,0.2328749299049377,0.2558133900165558,0.0928044840693473,0.0,0.0,0.0,25.000268936157227,25.0,8.235411643981934,-0.0,27.41865539550781,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0458637550473213,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0482967421412467,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0356718115508556,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0482967421412467,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.2290989607572555,290.9812316894531,291.1499938964844,284.25,283.6567687988281,291.0084533691406,297.1524658203125,290.982666015625,1.0,0.1507446616888046,1.0,1.0,0.6747025847434998,1.0,-0.4886883199214935,0.2328749299049377,0.2558133900165558,0.0928044840693473,0.0,0.0,0.0,25.000268936157227,25.0,8.235411643981934,-0.0,27.41865539550781,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601073265076,0.050000000745058,0.0458638258278369,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601073265076,0.050000000745058,0.0482968166470527,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601073265076,0.050000000745058,0.0356718637049198,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601073265076,0.050000000745058,0.0482968166470527,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601073265076,0.050000000745058,0.229099303483963,290.9842529296875,291.1499938964844,284.25,283.6535339355469,291.0141906738281,297.15301513671875,290.9858703613281,1.0,0.1507446020841598,1.0,1.0,0.6760724186897278,1.0,-0.4886890649795532,0.2326680719852447,0.2560209929943084,0.0924129113554954,0.0,0.0,0.0,25.0002498626709,25.0,9.158116340637209,-0.0,27.418670654296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0458638854324817,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0482968762516975,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0356719084084034,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0482968762516975,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.2290996015071869,290.9875793457031,291.1499938964844,284.25,283.65045166015625,291.01922607421875,297.1535949707031,290.98931884765625,1.0,0.150744542479515,1.0,1.0,0.6772039532661438,1.0,-0.488689661026001,0.2324972450733184,0.2561924159526825,0.0920874699950218,0.0,0.0,0.0,25.000232696533203,25.0,9.889955520629885,-0.0,27.41868019104004,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0458639673888683,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0356719754636287,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.2291000038385391,290.99481201171875,291.1499938964844,284.25,283.6448669433594,291.0292053222656,297.15478515625,290.9967346191406,1.0,0.1507444381713867,1.0,1.0,0.6794670224189758,1.0,-0.4886905252933502,0.2321404665708542,0.2565500736236572,0.0915136933326721,0.0,0.0,0.0,25.000215530395508,25.0,10.886075019836426,-0.0,27.418684005737305,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0458639673888683,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0356719754636287,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.2291000038385391,290.99481201171875,291.1499938964844,284.25,283.6448669433594,291.0292053222656,297.15478515625,290.9967346191406,1.0,0.1507444381713867,1.0,1.0,0.6794670224189758,1.0,-0.4886905252933502,0.2321404665708542,0.2565500736236572,0.0915136933326721,0.0,0.0,0.0,25.000215530395508,25.0,10.886075019836426,-0.0,27.418684005737305,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0458640046417713,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0482970029115676,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0356720015406608,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.2291001975536346,291.00274658203125,291.1499938964844,284.25,283.6400451660156,291.0399780273437,297.1560363769531,291.0048522949219,1.0,0.1507443338632583,1.0,1.0,0.6817300915718079,1.0,-0.4886909127235412,0.2317545413970947,0.2569363713264465,0.0910370796918869,0.0,0.0,0.0,25.00022315979004,25.0,11.804925918579102,-0.0,27.41866111755371,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0458640046417713,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0482970029115676,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0356720015406608,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.5429370999336243,0.050000000745058,0.2291001975536346,291.00274658203125,291.1499938964844,284.25,283.6400451660156,291.0399780273437,297.1560363769531,291.0048522949219,1.0,0.1507443338632583,1.0,1.0,0.6817300915718079,1.0,-0.4886909127235412,0.2317545413970947,0.2569363713264465,0.0910370796918869,0.0,0.0,0.0,25.00022315979004,25.0,11.804925918579102,-0.0,27.41866111755371,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429361462593079,0.050000000745058,0.0458640083670616,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429361462593079,0.050000000745058,0.0356720089912414,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5429361462593079,0.050000000745058,0.229100227355957,291.0113525390625,291.1499938964844,284.2541809082031,283.64019775390625,291.05157470703125,297.1600952148437,291.0136108398437,1.0,0.15074422955513,1.0,1.0,0.683292806148529,1.0,-0.4886910021305084,0.2314744144678115,0.2572165727615356,0.0907425060868263,0.0,0.0,0.0,25.000221252441406,25.0,12.676172256469728,-0.0,27.41862297058105,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
