time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778499484062195,0.050000000745058,0.0452741645276546,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778499484062195,0.050000000745058,0.0476758740842342,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778499484062195,0.050000000745058,0.0352132394909858,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778499484062195,0.050000000745058,0.0476758740842342,297.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.967288613319397,0.1550447940826416,0.6468159556388855,291.4556579589844,290.95001220703125,285.24713134765625,284.62530517578125,291.4989318847656,297.6473083496094,291.4582824707031,1.0,0.1838540583848953,1.0,1.0,0.6233683824539185,1.0,-0.9872615933418274,0.4898423254489898,0.4974192976951599,0.2411703318357467,0.0,0.0,0.0,13.985989570617676,34.0,31.868202209472656,-0.0,78.12126922607422,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.6719286441802979,0.050000000745058,0.0452859327197074,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.6719286441802979,0.050000000745058,0.0476882681250572,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.6719286441802979,0.050000000745058,0.0352223925292491,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.6719286441802979,0.050000000745058,0.0476882681250572,297.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.46881103515625,0.98212730884552,0.1592695116996765,0.6964318752288818,291.46881103515625,290.8500061035156,285.3231201171875,284.701416015625,291.4859313964844,297.62677001953125,291.4697265625,1.0,0.1930746138095855,1.0,1.0,0.6167801022529602,1.0,-1.0468839406967163,0.5228801965713501,0.524003803730011,0.2631759643554687,0.0,0.0,0.0,15.04248332977295,25.0,16.08539581298828,-0.0,91.92435455322266,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.6719286441802979,0.050000000745058,0.0452859327197074,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.6719286441802979,0.050000000745058,0.0476882681250572,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.6719286441802979,0.050000000745058,0.0352223925292491,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.6719286441802979,0.050000000745058,0.0476882681250572,297.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.46881103515625,0.98212730884552,0.1592695116996765,0.6964318752288818,291.46881103515625,290.8500061035156,285.3231201171875,284.701416015625,291.4859313964844,297.62677001953125,291.4697265625,1.0,0.1930746138095855,1.0,1.0,0.6167801022529602,1.0,-1.0468839406967163,0.5228801965713501,0.524003803730011,0.2631759643554687,0.0,0.0,0.0,15.04248332977295,25.0,16.08539581298828,-0.0,91.92435455322266,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606018066406,0.6665560007095337,0.050000000745058,0.0452975183725357,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606018066406,0.6665560007095337,0.050000000745058,0.0477004684507846,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606018066406,0.6665560007095337,0.050000000745058,0.0352314040064811,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606018066406,0.6665560007095337,0.050000000745058,0.0477004684507846,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.45751953125,0.9845961928367616,0.1637483090162277,0.7190213799476624,291.45751953125,290.75,285.3981018066406,284.7762756347656,291.4064025878906,297.6119079589844,291.45367431640625,1.0,0.1975942850112915,1.0,1.0,0.6006547212600708,1.0,-1.074029803276062,0.5464311242103577,0.5275986790657043,0.2816560864448547,0.0,0.0,0.0,15.704337120056152,25.0,-22.71998405456543,-0.0,99.0322723388672,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606018066406,0.6665560007095337,0.050000000745058,0.0452975183725357,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606018066406,0.6665560007095337,0.050000000745058,0.0477004684507846,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606018066406,0.6665560007095337,0.050000000745058,0.0352314040064811,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606018066406,0.6665560007095337,0.050000000745058,0.0477004684507846,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.45751953125,0.9845961928367616,0.1637483090162277,0.7190213799476624,291.45751953125,290.75,285.3981018066406,284.7762756347656,291.4064025878906,297.6119079589844,291.45367431640625,1.0,0.1975942850112915,1.0,1.0,0.6006547212600708,1.0,-1.074029803276062,0.5464311242103577,0.5275986790657043,0.2816560864448547,0.0,0.0,0.0,15.704337120056152,25.0,-22.71998405456543,-0.0,99.0322723388672,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44012451171875,0.7933316826820374,0.1403995007276535,0.0768990516662597,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415283203125,0.6643947958946228,0.050000000745058,0.0477056205272674,297.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415283203125,0.6643947958946228,0.050000000745058,0.0352352075278759,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415283203125,0.6643947958946228,0.050000000745058,0.0477056205272674,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4368896484375,0.9729461073875428,0.1663027107715606,0.6976782083511353,291.43682861328125,290.75,285.4367980957031,284.81475830078125,291.36474609375,297.6194152832031,291.431884765625,1.0,0.1998580247163772,1.0,1.0,0.5922125577926636,1.0,-1.086348295211792,0.5585346221923828,0.5278136730194092,0.2913394570350647,0.0,0.0,0.0,15.995722770690918,25.0,-42.08218765258789,-0.0,102.35086059570312,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146423339844,0.9271268248558044,0.1391239613294601,0.1230398118495941,297.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4179077148437,0.8004449009895325,0.1435400396585464,0.0836358964443206,297.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.7262264490127563,0.1380854249000549,0.0459019243717193,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197082519531,0.6629703640937805,0.050000000745058,0.0477090701460838,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144897460937,0.9272724986076356,0.1694816350936889,0.6148570775985718,291.4140930175781,290.6499938964844,285.4716186523437,284.84930419921875,291.3233337402344,297.6244506835937,291.408203125,1.0,0.201860710978508,1.0,1.0,0.5845293998718262,1.0,-1.098259449005127,0.5702598690986633,0.5279995799064636,0.3007646799087524,0.0,0.0,0.0,16.24114990234375,45.0,-57.10585403442383,-0.0,105.5555419921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.9434892535209656,0.137018471956253,0.1242506355047226,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3855285644531,0.9517554044723512,0.1443919092416763,0.1339441239833831,297.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.38580322265625,0.9327961802482604,0.1385308802127838,0.0938134342432022,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39166259765625,0.6711381077766418,0.050000000745058,0.0476895384490489,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860168457031,0.9086474180221558,0.1743106842041015,0.5627005696296692,291.3848876953125,290.6499938964844,285.5076904296875,284.885009765625,291.2773132324219,297.6283874511719,291.3778686523437,1.0,0.207692489027977,1.0,1.0,0.5764666795730591,1.0,-1.1355396509170532,0.5961683392524719,0.5393713712692261,0.3176226615905761,0.0,0.0,0.0,16.2177677154541,45.0,-71.94580078125,-0.0,116.42200469970705,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492431640625,0.9565750360488892,0.1361492127180099,0.1229877024888992,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489685058594,0.9746543765068054,0.1446270048618316,0.1369513422250747,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34918212890625,0.9600980281829834,0.1377899646759033,0.0966594666242599,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.936926007270813,0.1411136537790298,0.1224967092275619,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3501281738281,0.8956976532936096,0.1796215772628784,0.5148937106132507,291.34814453125,290.1499938964844,285.5431823730469,284.9200439453125,291.2213439941406,297.6494445800781,291.3401184082031,1.0,0.2158768475055694,1.0,1.0,0.5658776760101318,1.0,-1.1928635835647583,0.6344684958457947,0.5583950877189636,0.346393346786499,0.0,0.0,0.0,16.43781089782715,65.0,-90.43651580810548,-0.0,129.73175048828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2517395019531,0.9266896843910216,0.1376120448112487,0.1234640777111053,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.9488321542739868,0.1463213711977005,0.1382774859666824,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.9300200939178468,0.1387719362974167,0.0969157591462135,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514953613281,0.9381376504898072,0.1417269557714462,0.1341930776834488,297.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9203118085861206,0.1892643272876739,0.6058683395385742,291.2496643066406,289.6499938964844,285.61236572265625,284.9879150390625,291.0872802734375,297.6835632324219,291.23931884765625,1.0,0.2381499707698822,1.0,1.0,0.5446995496749878,1.0,-1.3185548782348633,0.7216703295707703,0.596884548664093,0.4087871015071869,0.0,0.0,0.0,19.489612579345703,85.0,-132.0067901611328,-0.0,173.8906707763672,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2517395019531,0.9266896843910216,0.1376120448112487,0.1234640777111053,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.9488321542739868,0.1463213711977005,0.1382774859666824,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.9300200939178468,0.1387719362974167,0.0969157591462135,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514953613281,0.9381376504898072,0.1417269557714462,0.1341930776834488,297.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9203118085861206,0.1892643272876739,0.6058683395385742,291.2496643066406,289.6499938964844,285.61236572265625,284.9879150390625,291.0872802734375,297.6835632324219,291.23931884765625,1.0,0.2381499707698822,1.0,1.0,0.5446995496749878,1.0,-1.3185548782348633,0.7216703295707703,0.596884548664093,0.4087871015071869,0.0,0.0,0.0,19.489612579345703,85.0,-132.0067901611328,-0.0,173.8906707763672,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.8972185850143433,0.1408519893884658,0.1262085288763046,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.9166478514671326,0.1495071351528167,0.1410606652498245,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.8994536995887756,0.1418726146221161,0.0988754257559776,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.9044949412345886,0.1439965218305587,0.1360563486814499,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.9510708451271056,0.1957258284091949,0.7366572022438049,291.11639404296875,289.1499938964844,285.6786499023437,285.0523986816406,290.9309387207031,297.6819763183594,291.10467529296875,1.0,0.2679242491722107,1.0,1.0,0.5235214829444885,1.0,-1.4867664575576782,0.8373910188674927,0.6493754386901855,0.4905191957950592,0.0,0.0,0.0,24.108152389526367,105.0,-175.24635314941406,-0.0,247.6214599609375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.8972185850143433,0.1408519893884658,0.1262085288763046,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.9166478514671326,0.1495071351528167,0.1410606652498245,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.8994536995887756,0.1418726146221161,0.0988754257559776,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.9044949412345886,0.1439965218305587,0.1360563486814499,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.9510708451271056,0.1957258284091949,0.7366572022438049,291.11639404296875,289.1499938964844,285.6786499023437,285.0523986816406,290.9309387207031,297.6819763183594,291.10467529296875,1.0,0.2679242491722107,1.0,1.0,0.5235214829444885,1.0,-1.4867664575576782,0.8373910188674927,0.6493754386901855,0.4905191957950592,0.0,0.0,0.0,24.108152389526367,105.0,-175.24635314941406,-0.0,247.6214599609375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8646545410156,0.8566655516624451,0.1438021212816238,0.1291810125112533,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8634338378906,0.8742660880088806,0.1531159877777099,0.1446057856082916,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8644714355469,0.8589775562286377,0.1450888663530349,0.1013033762574195,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8642272949219,0.8625123500823975,0.1468798369169235,0.1388743221759796,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8589782714844,0.9616644382476808,0.1986009031534195,0.8919880390167236,290.8558654785156,288.6499938964844,285.7415466308594,285.1129455566406,290.4855651855469,297.6451416015625,290.83026123046875,1.0,0.3043112456798553,1.0,1.0,0.4753982424736023,1.0,-1.6874538660049438,1.0178617238998413,0.6695921421051025,0.630481481552124,0.0,0.0,0.0,31.45366477966309,125.0,-357.6797180175781,-0.0,363.2764587402344,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8646545410156,0.8566655516624451,0.1438021212816238,0.1291810125112533,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8634338378906,0.8742660880088806,0.1531159877777099,0.1446057856082916,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8644714355469,0.8589775562286377,0.1450888663530349,0.1013033762574195,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8642272949219,0.8625123500823975,0.1468798369169235,0.1388743221759796,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8589782714844,0.9616644382476808,0.1986009031534195,0.8919880390167236,290.8558654785156,288.6499938964844,285.7415466308594,285.1129455566406,290.4855651855469,297.6451416015625,290.83026123046875,1.0,0.3043112456798553,1.0,1.0,0.4753982424736023,1.0,-1.6874538660049438,1.0178617238998413,0.6695921421051025,0.630481481552124,0.0,0.0,0.0,31.45366477966309,125.0,-357.6797180175781,-0.0,363.2764587402344,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544982910156,0.7150717377662659,0.1449294239282608,0.1316171586513519,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4527587890625,0.7306267023086548,0.1558016240596771,0.1484459191560745,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541931152344,0.7177817821502686,0.1468382030725479,0.1035753041505813,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.453857421875,0.7208594083786011,0.148988664150238,0.1421389579772949,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4473876953125,0.7919374108314514,0.1991474032402038,0.9007676839828492,290.4432678222656,288.1499938964844,285.8006286621094,285.1690673828125,289.92578125,297.5888366699219,290.40972900390625,1.0,0.3366052806377411,1.0,1.0,0.4272750318050384,1.0,-1.7121734619140625,1.1161596775054932,0.5960138440132141,0.7235321998596191,0.0,0.0,0.0,58.82427597045898,113.0,-538.705322265625,-0.0,456.6630554199219,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544982910156,0.7150717377662659,0.1449294239282608,0.1316171586513519,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4527587890625,0.7306267023086548,0.1558016240596771,0.1484459191560745,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541931152344,0.7177817821502686,0.1468382030725479,0.1035753041505813,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.453857421875,0.7208594083786011,0.148988664150238,0.1421389579772949,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4473876953125,0.7919374108314514,0.1991474032402038,0.9007676839828492,290.4432678222656,288.1499938964844,285.8006286621094,285.1690673828125,289.92578125,297.5888366699219,290.40972900390625,1.0,0.3366052806377411,1.0,1.0,0.4272750318050384,1.0,-1.7121734619140625,1.1161596775054932,0.5960138440132141,0.7235321998596191,0.0,0.0,0.0,58.82427597045898,113.0,-538.705322265625,-0.0,456.6630554199219,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.688820481300354,0.145001471042633,0.1321847289800644,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21014404296875,0.7071887850761414,0.1568599641323089,0.149920642375946,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117614746094,0.6922981142997742,0.1472989320755005,0.1042737141251564,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2113342285156,0.6960960030555725,0.1497954279184341,0.1433653235435485,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2044982910156,0.7633231282234192,0.1991822272539138,0.9031506180763244,290.20001220703125,288.1499938964844,285.8285522460937,285.1952819824219,289.6281433105469,297.56103515625,290.163818359375,1.0,0.3468300700187683,1.0,1.0,0.4032134413719177,1.0,-1.7198022603988647,1.1660786867141724,0.5537235736846924,0.7717971801757812,0.0,0.0,0.0,68.76370239257812,113.0,-611.55908203125,-0.0,490.4202575683594,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9440612792969,0.6728818416595459,0.1448239535093307,0.1324053704738617,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.94158935546875,0.6924139261245728,0.1577492952346801,0.1511230766773224,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.94354248046875,0.6768839359283447,0.1475341469049453,0.1047251671552658,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429931640625,0.6811781525611877,0.1504515409469604,0.1443387120962143,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.935302734375,0.7470412850379944,0.1990345269441604,0.9042370915412904,289.9300842285156,287.6499938964844,285.8553771972656,285.22021484375,289.2706298828125,297.5331726074219,289.887939453125,1.0,0.3542051017284393,1.0,1.0,0.3745957911014557,1.0,-1.7245298624038696,1.224040150642395,0.5004897117614746,0.8286617398262024,0.0,0.0,0.0,75.96913146972656,101.0,-696.9286499023438,-0.0,514.599365234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153686523437,0.6561679840087891,0.1437448859214782,0.1319670975208282,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3120422363281,0.6781806349754333,0.158983513712883,0.1527934670448303,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3145446777344,0.6612340211868286,0.1473179161548614,0.1049805805087089,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136901855469,0.6667671203613281,0.1512661576271057,0.1455984115600586,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30535888671875,0.7306632995605469,0.1981111913919448,0.9026356339454652,289.2994079589844,287.1499938964844,285.90533447265625,285.26580810546875,288.5392761230469,297.4765014648437,289.252685546875,1.0,0.3620244264602661,1.0,1.0,0.3173604905605316,1.0,-1.7259125709533691,1.3367924690246582,0.3891201317310333,0.940886616706848,0.0,0.0,0.0,84.37155151367188,89.0,-840.4989624023438,-0.0,540.3446655273438,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153686523437,0.6561679840087891,0.1437448859214782,0.1319670975208282,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3120422363281,0.6781806349754333,0.158983513712883,0.1527934670448303,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3145446777344,0.6612340211868286,0.1473179161548614,0.1049805805087089,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136901855469,0.6667671203613281,0.1512661576271057,0.1455984115600586,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30535888671875,0.7306632995605469,0.1981111913919448,0.9026356339454652,289.2994079589844,287.1499938964844,285.90533447265625,285.26580810546875,288.5392761230469,297.4765014648437,289.252685546875,1.0,0.3620244264602661,1.0,1.0,0.3173604905605316,1.0,-1.7259125709533691,1.3367924690246582,0.3891201317310333,0.940886616706848,0.0,0.0,0.0,84.37155151367188,89.0,-840.4989624023438,-0.0,540.3446655273438,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6593017578125,0.6497669219970703,0.1419316679239273,0.1305723339319229,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6554260253906,0.6749855279922485,0.1595896929502487,0.1536044031381607,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.65826416015625,0.6559947729110718,0.1463479399681091,0.1044899597764015,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6571350097656,0.6631900668144226,0.1515204906463623,0.1460548639297485,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.649169921875,0.7249013781547546,0.1964186429977417,0.8963236808776855,288.6431884765625,287.25,285.95001220703125,285.3053894042969,287.8597717285156,297.4192810058594,288.5968322753906,1.0,0.3629471659660339,1.0,1.0,0.2601251900196075,1.0,-1.717597484588623,1.4349086284637451,0.2826888263225555,1.0404839515686035,0.0,0.0,0.0,86.67201232910156,77.0,-892.0558471679688,-0.0,541.8468017578125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6593017578125,0.6497669219970703,0.1419316679239273,0.1305723339319229,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6554260253906,0.6749855279922485,0.1595896929502487,0.1536044031381607,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.65826416015625,0.6559947729110718,0.1463479399681091,0.1044899597764015,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6571350097656,0.6631900668144226,0.1515204906463623,0.1460548639297485,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.649169921875,0.7249013781547546,0.1964186429977417,0.8963236808776855,288.6431884765625,287.25,285.95001220703125,285.3053894042969,287.8597717285156,297.4192810058594,288.5968322753906,1.0,0.3629471659660339,1.0,1.0,0.2601251900196075,1.0,-1.717597484588623,1.4349086284637451,0.2826888263225555,1.0404839515686035,0.0,0.0,0.0,86.67201232910156,77.0,-892.0558471679688,-0.0,541.8468017578125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0687255859375,0.648838996887207,0.1395341157913208,0.1284976005554199,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06500244140625,0.6777279376983643,0.159374862909317,0.1535673588514328,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06768798828125,0.6563502550125122,0.1447363942861557,0.1034401729702949,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0664978027344,0.6654744148254395,0.15110844373703,0.1457961946725845,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0600891113281,0.7248918414115906,0.1939294636249542,0.8858626484870911,288.0550537109375,287.3500061035156,285.9911804199219,285.3408508300781,287.3639221191406,297.3616638183594,288.0165100097656,1.0,0.3590109348297119,1.0,1.0,0.2113665789365768,1.0,-1.7009364366531372,1.4979199171066284,0.2030164748430252,1.106800198554993,0.0,0.0,0.0,84.79812622070312,65.0,-815.357177734375,-0.0,525.7823486328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0687255859375,0.648838996887207,0.1395341157913208,0.1284976005554199,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06500244140625,0.6777279376983643,0.159374862909317,0.1535673588514328,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06768798828125,0.6563502550125122,0.1447363942861557,0.1034401729702949,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0664978027344,0.6654744148254395,0.15110844373703,0.1457961946725845,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0600891113281,0.7248918414115906,0.1939294636249542,0.8858626484870911,288.0550537109375,287.3500061035156,285.9911804199219,285.3408508300781,287.3639221191406,297.3616638183594,288.0165100097656,1.0,0.3590109348297119,1.0,1.0,0.2113665789365768,1.0,-1.7009364366531372,1.4979199171066284,0.2030164748430252,1.106800198554993,0.0,0.0,0.0,84.79812622070312,65.0,-815.357177734375,-0.0,525.7823486328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5799865722656,0.6517252922058105,0.1368328481912613,0.1259557604789734,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5765075683594,0.6844155192375183,0.1584937125444412,0.1526910364627838,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5789489746094,0.6606385111808777,0.1427625119686126,0.1019760742783546,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777587890625,0.6716028451919556,0.1500589698553085,0.1447606086730957,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726013183594,0.7288376688957214,0.1909223049879074,0.8719968795776367,287.5683288574219,287.45001220703125,286.03106689453125,285.37457275390625,286.9778137207031,297.3138427734375,287.5361328125,1.0,0.3515464067459106,1.0,1.0,0.1626079827547073,1.0,-1.6771867275238037,1.5382537841796875,0.1389328986406326,1.1519306898117063,0.0,0.0,0.0,80.10626983642578,53.0,-697.4701538085938,-0.0,497.4861755371094,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5799865722656,0.6517252922058105,0.1368328481912613,0.1259557604789734,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5765075683594,0.6844155192375183,0.1584937125444412,0.1526910364627838,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5789489746094,0.6606385111808777,0.1427625119686126,0.1019760742783546,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777587890625,0.6716028451919556,0.1500589698553085,0.1447606086730957,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726013183594,0.7288376688957214,0.1909223049879074,0.8719968795776367,287.5683288574219,287.45001220703125,286.03106689453125,285.37457275390625,286.9778137207031,297.3138427734375,287.5361328125,1.0,0.3515464067459106,1.0,1.0,0.1626079827547073,1.0,-1.6771867275238037,1.5382537841796875,0.1389328986406326,1.1519306898117063,0.0,0.0,0.0,80.10626983642578,53.0,-697.4701538085938,-0.0,497.4861755371094,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.6548133492469788,0.135487213730812,0.1246285438537597,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.35260009765625,0.6894822716712952,0.1579455137252807,0.1520836353302002,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3553161621094,0.6645200848579407,0.1417689323425293,0.1011936515569686,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3539733886719,0.6763433814048767,0.1494288146495819,0.1440745592117309,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3484191894531,0.732464075088501,0.1893758028745651,0.8645484447479248,287.3436889648437,287.45001220703125,286.050537109375,285.3908386230469,286.693359375,297.2929382324219,287.305908203125,1.0,0.3468250036239624,1.0,1.0,0.1382286846637725,1.0,-1.6641578674316406,1.5726139545440674,0.0915439203381538,1.188841462135315,0.0,0.0,0.0,76.9092788696289,53.0,-688.7843017578125,-0.0,480.52154541015625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.6589697599411011,0.1341336965560913,0.1232919618487358,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.6956280469894409,0.1573248207569122,0.1514001637697219,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1220092773437,0.6695224046707153,0.1407591849565506,0.1003965437412262,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1209411621094,0.6821639537811279,0.1487303972244262,0.1433155089616775,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11700439453125,0.7371302843093872,0.1877878457307815,0.8569048643112183,287.11376953125,287.54998779296875,286.0697326660156,285.4066772460937,286.6622619628906,297.2734069824219,287.092041015625,1.0,0.341571569442749,1.0,1.0,0.1385328024625778,1.0,-1.6506880521774292,1.5632972717285156,0.0873907878994941,1.182355523109436,0.0,0.0,0.0,73.3093032836914,41.0,-602.6000366210938,-0.0,462.3168640136719,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.935791015625,0.6722471117973328,0.1319600194692611,0.1208575516939163,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.7125410437583923,0.1563616096973419,0.1500651389360427,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9353942871094,0.6846051812171936,0.1392101198434829,0.0989570170640945,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349975585937,0.6986210942268372,0.14760223031044,0.1418283730745315,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335632324219,0.7512736320495605,0.1850437521934509,0.8423508405685425,286.93231201171875,287.6499938964844,286.1072998046875,285.4372863769531,286.6981811523437,297.242431640625,286.9231872558594,1.0,0.3298321366310119,1.0,1.0,0.1391410529613495,1.0,-1.6251716613769531,1.538839340209961,0.0863322988152504,1.163198709487915,0.0,0.0,0.0,64.9260482788086,29.0,-321.6006164550781,-0.0,424.22760009765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.935791015625,0.6722471117973328,0.1319600194692611,0.1208575516939163,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.7125410437583923,0.1563616096973419,0.1500651389360427,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9353942871094,0.6846051812171936,0.1392101198434829,0.0989570170640945,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349975585937,0.6986210942268372,0.14760223031044,0.1418283730745315,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335632324219,0.7512736320495605,0.1850437521934509,0.8423508405685425,286.93231201171875,287.6499938964844,286.1072998046875,285.4372863769531,286.6981811523437,297.242431640625,286.9231872558594,1.0,0.3298321366310119,1.0,1.0,0.1391410529613495,1.0,-1.6251716613769531,1.538839340209961,0.0863322988152504,1.163198709487915,0.0,0.0,0.0,64.9260482788086,29.0,-321.6006164550781,-0.0,424.22760009765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.6960031986236572,0.1306809931993484,0.119161307811737,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485412597656,0.7367157936096191,0.1560243517160415,0.1492237895727157,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.7098719477653503,0.1384396702051162,0.0980137586593627,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487243652344,0.7236388921737671,0.1470814198255539,0.1408174484968185,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480834960937,0.7761608362197876,0.1831268817186355,0.8310716152191162,286.8475036621094,287.75,286.14385986328125,285.46649169921875,286.7354431152344,297.2237243652344,286.8433837890625,1.0,0.3170424997806549,1.0,1.0,0.1397493034601211,1.0,-1.60623300075531,1.520375370979309,0.0858576148748397,1.1486445665359497,0.0,0.0,0.0,55.13022613525391,25.0,-158.67959594726562,-0.0,386.8931579589844,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.6960031986236572,0.1306809931993484,0.119161307811737,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485412597656,0.7367157936096191,0.1560243517160415,0.1492237895727157,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.7098719477653503,0.1384396702051162,0.0980137586593627,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487243652344,0.7236388921737671,0.1470814198255539,0.1408174484968185,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480834960937,0.7761608362197876,0.1831268817186355,0.8310716152191162,286.8475036621094,287.75,286.14385986328125,285.46649169921875,286.7354431152344,297.2237243652344,286.8433837890625,1.0,0.3170424997806549,1.0,1.0,0.1397493034601211,1.0,-1.60623300075531,1.520375370979309,0.0858576148748397,1.1486445665359497,0.0,0.0,0.0,55.13022613525391,25.0,-158.67959594726562,-0.0,386.8931579589844,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322814941406,0.7237611413002014,0.130252867937088,0.1182519719004631,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.7662397027015686,0.1563731878995895,0.1490393579006195,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7371538281440735,0.1383924186229705,0.0975982621312141,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.7514693140983582,0.1472281515598297,0.1404476910829544,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8071821928024292,0.1820632517337799,0.8236703872680664,286.9373779296875,287.8500061035156,286.1795654296875,285.49444580078125,287.0844421386719,297.2151184082031,286.9510192871094,1.0,0.3065268993377685,1.0,1.0,0.169132724404335,1.0,-1.5950860977172852,1.4632476568222046,0.1318383663892746,1.0939677953720093,0.0,0.0,0.0,46.67464065551758,25.0,99.2712631225586,-0.0,357.9226989746094,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322814941406,0.7237611413002014,0.130252867937088,0.1182519719004631,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.7662397027015686,0.1563731878995895,0.1490393579006195,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7371538281440735,0.1383924186229705,0.0975982621312141,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.7514693140983582,0.1472281515598297,0.1404476910829544,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8071821928024292,0.1820632517337799,0.8236703872680664,286.9373779296875,287.8500061035156,286.1795654296875,285.49444580078125,287.0844421386719,297.2151184082031,286.9510192871094,1.0,0.3065268993377685,1.0,1.0,0.169132724404335,1.0,-1.5950860977172852,1.4632476568222046,0.1318383663892746,1.0939677953720093,0.0,0.0,0.0,46.67464065551758,25.0,99.2712631225586,-0.0,357.9226989746094,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7526738047599792,0.1307796686887741,0.1182877421379089,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068420410156,0.8008177280426025,0.1575693935155868,0.1497252285480499,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055603027344,0.7680171728134155,0.1391739398241043,0.0978212803602218,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062316894531,0.7843491435050964,0.1481963396072387,0.1409235149621963,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.8389062285423279,0.1820087730884552,0.8211548328399658,287.1102294921875,287.95001220703125,286.2144775390625,285.521240234375,287.33758544921875,297.21600341796875,287.1252136230469,1.0,0.2992104291915893,1.0,1.0,0.1985161304473877,1.0,-1.5937659740447998,1.4298548698425293,0.1639111638069152,1.0609229803085327,0.0,0.0,0.0,40.15026092529297,25.0,211.2069396972656,-0.0,339.49102783203125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
