time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7526738047599792,0.1307796686887741,0.1182877421379089,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068420410156,0.8008177280426025,0.1575693935155868,0.1497252285480499,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055603027344,0.7680171728134155,0.1391739398241043,0.0978212803602218,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062316894531,0.7843491435050964,0.1481963396072387,0.1409235149621963,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.8389062285423279,0.1820087730884552,0.8211548328399658,287.1102294921875,287.95001220703125,286.2144775390625,285.521240234375,287.33758544921875,297.21600341796875,287.1252136230469,1.0,0.2992104291915893,1.0,1.0,0.1985161304473877,1.0,-1.5937659740447998,1.4298548698425293,0.1639111638069152,1.0609229803085327,0.0,0.0,0.0,40.15026092529297,25.0,211.2069396972656,-0.0,339.49102783203125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073669433594,0.7692625522613525,0.1313016563653946,0.1185774803161621,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2096862792969,0.8189250230789185,0.1584158986806869,0.1503400951623916,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20819091796875,0.7856218814849854,0.139797031879425,0.0981235951185226,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2089538574219,0.8026589751243591,0.1489225625991821,0.1414267867803573,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.211181640625,0.8562871813774109,0.1822717636823654,0.8213962912559509,287.2134704589844,287.95001220703125,286.2316589355469,285.53424072265625,287.4786682128906,297.21826171875,287.23052978515625,1.0,0.2965089678764343,1.0,1.0,0.2132078409194946,1.0,-1.596107006072998,1.41365647315979,0.1824505627155304,1.044288992881775,0.0,0.0,0.0,37.45738983154297,25.0,254.7005615234375,-0.0,333.322998046875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.321044921875,0.7876123785972595,0.1319798678159713,0.1190223842859268,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32354736328125,0.8371790647506714,0.1594111770391464,0.1511110663414001,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3219299316406,0.804648756980896,0.1405579596757888,0.0985335633158683,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3227844238281,0.8212708234786987,0.1497937440872192,0.1420824825763702,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251037597656,0.8755927681922913,0.182705819606781,0.8224862813949585,287.3275451660156,288.04998779296875,286.24871826171875,285.5469970703125,287.6141052246094,297.2216491699219,287.3454284667969,1.0,0.2943535149097442,1.0,1.0,0.2260100990533828,1.0,-1.600152850151062,1.3998583555221558,0.200294479727745,1.029697060585022,0.0,0.0,0.0,35.05888366699219,25.0,287.4319763183594,-0.0,328.7861328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666809082031,0.8277475833892822,0.1337240487337112,0.120311364531517,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694580078125,0.880126416683197,0.1617928594350814,0.153067797422409,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5676574707031,0.8441829085350037,0.1424401998519897,0.099637895822525,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.8618490099906921,0.1519172191619873,0.1437987983226776,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57110595703125,0.9217063188552856,0.1840169429779052,0.8268909454345703,287.5738830566406,288.1499938964844,286.2823791503906,285.57183837890625,287.9023742675781,297.2315368652344,287.5940246582031,1.0,0.2914663255214691,1.0,1.0,0.2516146302223205,1.0,-1.6127208471298218,1.372818112373352,0.2399027496576309,1.0001482963562012,0.0,0.0,0.0,30.993667602539062,25.0,336.8436279296875,-0.0,323.8581848144531,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666809082031,0.8277475833892822,0.1337240487337112,0.120311364531517,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694580078125,0.880126416683197,0.1617928594350814,0.153067797422409,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5676574707031,0.8441829085350037,0.1424401998519897,0.099637895822525,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.8618490099906921,0.1519172191619873,0.1437987983226776,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57110595703125,0.9217063188552856,0.1840169429779052,0.8268909454345703,287.5738830566406,288.1499938964844,286.2823791503906,285.57183837890625,287.9023742675781,297.2315368652344,287.5940246582031,1.0,0.2914663255214691,1.0,1.0,0.2516146302223205,1.0,-1.6127208471298218,1.372818112373352,0.2399027496576309,1.0001482963562012,0.0,0.0,0.0,30.993667602539062,25.0,336.8436279296875,-0.0,323.8581848144531,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.844482421875,0.8755837082862854,0.1359198242425918,0.1220445856451988,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475952148437,0.9380932450294496,0.1646470576524734,0.1555082201957702,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8455810546875,0.8945611715316772,0.1447599530220031,0.1010739058256149,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8466186523437,0.9154091477394104,0.1544999033212661,0.1459864675998687,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84930419921875,0.97892564535141,0.1858543753623962,0.833848774433136,287.8524169921875,288.25,286.31561279296875,285.5959167480469,288.2171936035156,297.2445983886719,287.8746643066406,1.0,0.2901785969734192,1.0,1.0,0.277219146490097,1.0,-1.6304327249526978,1.3453662395477295,0.2850665152072906,0.9691176414489746,0.0,0.0,0.0,27.69426918029785,25.0,381.40673828125,-0.0,323.52520751953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.844482421875,0.8755837082862854,0.1359198242425918,0.1220445856451988,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475952148437,0.9380932450294496,0.1646470576524734,0.1555082201957702,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8455810546875,0.8945611715316772,0.1447599530220031,0.1010739058256149,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8466186523437,0.9154091477394104,0.1544999033212661,0.1459864675998687,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84930419921875,0.97892564535141,0.1858543753623962,0.833848774433136,287.8524169921875,288.25,286.31561279296875,285.5959167480469,288.2171936035156,297.2445983886719,287.8746643066406,1.0,0.2901785969734192,1.0,1.0,0.277219146490097,1.0,-1.6304327249526978,1.3453662395477295,0.2850665152072906,0.9691176414489746,0.0,0.0,0.0,27.69426918029785,25.0,381.40673828125,-0.0,323.52520751953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.10528564453125,0.8945776224136353,0.1384434103965759,0.1242233514785766,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1076965332031,0.960430920124054,0.1678739637136459,0.1584492325782776,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10614013671875,0.914703369140625,0.1474197059869766,0.1028574854135513,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10693359375,0.9381353855133056,0.1574424654245376,0.1486622393131256,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.10870361328125,0.9887552857398988,0.188328668475151,0.8254165649414062,288.1112060546875,288.3500061035156,286.3484802246094,285.6192932128906,288.41802978515625,297.2597961425781,288.1280517578125,1.0,0.2894014716148376,1.0,1.0,0.2913810312747955,1.0,-1.6317919492721558,1.3216302394866943,0.3101617693901062,0.9453305006027222,0.0,0.0,0.0,26.881834030151367,28.0,348.76287841796875,-0.0,321.91455078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.10528564453125,0.8945776224136353,0.1384434103965759,0.1242233514785766,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1076965332031,0.960430920124054,0.1678739637136459,0.1584492325782776,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10614013671875,0.914703369140625,0.1474197059869766,0.1028574854135513,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10693359375,0.9381353855133056,0.1574424654245376,0.1486622393131256,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.10870361328125,0.9887552857398988,0.188328668475151,0.8254165649414062,288.1112060546875,288.3500061035156,286.3484802246094,285.6192932128906,288.41802978515625,297.2597961425781,288.1280517578125,1.0,0.2894014716148376,1.0,1.0,0.2913810312747955,1.0,-1.6317919492721558,1.3216302394866943,0.3101617693901062,0.9453305006027222,0.0,0.0,0.0,26.881834030151367,28.0,348.76287841796875,-0.0,321.91455078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.8965423703193665,0.1410880237817764,0.1265805512666702,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262939453125,0.963015079498291,0.1713498383760452,0.161681517958641,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.9169884324073792,0.15027916431427,0.1048251762986183,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255920410156,0.9407530426979064,0.1606205850839615,0.1516176462173462,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.9819231629371644,0.1917189955711364,0.8153725862503052,288.3294372558594,288.45001220703125,286.3811340332031,285.6421203613281,288.61358642578125,297.2750244140625,288.3456420898437,1.0,0.2898494899272918,1.0,1.0,0.305542916059494,1.0,-1.6323812007904053,1.297166109085083,0.3352150917053222,0.9207018613815308,0.0,0.0,0.0,27.10566520690918,31.0,315.50665283203125,-0.0,322.7875366210937,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.8965423703193665,0.1410880237817764,0.1265805512666702,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262939453125,0.963015079498291,0.1713498383760452,0.161681517958641,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.9169884324073792,0.15027916431427,0.1048251762986183,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255920410156,0.9407530426979064,0.1606205850839615,0.1516176462173462,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.9819231629371644,0.1917189955711364,0.8153725862503052,288.3294372558594,288.45001220703125,286.3811340332031,285.6421203613281,288.61358642578125,297.2750244140625,288.3456420898437,1.0,0.2898494899272918,1.0,1.0,0.305542916059494,1.0,-1.6323812007904053,1.297166109085083,0.3352150917053222,0.9207018613815308,0.0,0.0,0.0,27.10566520690918,31.0,315.50665283203125,-0.0,322.7875366210937,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310607910156,0.8971414566040039,0.1424529403448104,0.127797245979309,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.43328857421875,0.9639559388160706,0.1731780618429184,0.1633854955434799,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.43182373046875,0.9177604913711548,0.1517771035432815,0.1058591231703758,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.941689431667328,0.162292793393135,0.1531770080327987,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43377685546875,0.9786765575408936,0.1936525553464889,0.8124889731407166,288.4363098144531,288.45001220703125,286.3973693847656,285.6533508300781,288.71453857421875,297.2832946777344,288.4523620605469,1.0,0.2905473709106445,1.0,1.0,0.3126238286495209,1.0,-1.6355369091033936,1.2866939306259155,0.3488429486751556,0.909563422203064,0.0,0.0,0.0,27.30394172668457,31.0,306.8824462890625,-0.0,324.9044189453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5279846191406,0.8975992202758789,0.1438456773757934,0.1290411502122879,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5296630859375,0.964773178100586,0.1750570237636566,0.1651431769132614,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.528564453125,0.918392539024353,0.1533100605010986,0.1069221273064613,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5291442871094,0.9424927830696106,0.1640107780694961,0.1547853350639343,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299377441406,0.9756212830543518,0.1956974118947982,0.8108459115028381,288.5318298339844,288.54998779296875,286.41363525390625,285.6644897460937,288.7481384277344,297.2919311523437,288.54278564453125,1.0,0.2915417551994324,1.0,1.0,0.3131173551082611,1.0,-1.6403731107711792,1.2884509563446045,0.3519221544265747,0.910267174243927,0.0,0.0,0.0,27.552675247192383,34.0,270.0551147460937,-0.0,328.03643798828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.898227870464325,0.1465819776058197,0.1315296292304992,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.64715576171875,0.9661663174629213,0.1788064092397689,0.1687071174383163,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.646484375,0.9193260669708252,0.1563167572021484,0.1090492457151413,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.943833827972412,0.1674312055110931,0.1580412834882736,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707177877426147,0.1998672038316726,0.8117832541465759,288.6484680175781,288.6499938964844,286.44610595703125,285.68658447265625,288.7968444824219,297.3087463378906,288.6558837890625,1.0,0.2943897545337677,1.0,1.0,0.3141043782234192,1.0,-1.6552239656448364,1.2971144914627075,0.3581095039844513,0.9157354831695556,0.0,0.0,0.0,28.178089141845703,37.0,183.7838287353516,-0.0,337.3765869140625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.898227870464325,0.1465819776058197,0.1315296292304992,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.64715576171875,0.9661663174629213,0.1788064092397689,0.1687071174383163,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.646484375,0.9193260669708252,0.1563167572021484,0.1090492457151413,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.943833827972412,0.1674312055110931,0.1580412834882736,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707177877426147,0.1998672038316726,0.8117832541465759,288.6484680175781,288.6499938964844,286.44610595703125,285.68658447265625,288.7968444824219,297.3087463378906,288.6558837890625,1.0,0.2943897545337677,1.0,1.0,0.3141043782234192,1.0,-1.6552239656448364,1.2971144914627075,0.3581095039844513,0.9157354831695556,0.0,0.0,0.0,28.178089141845703,37.0,183.7838287353516,-0.0,337.3765869140625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8986940383911133,0.1492018550634384,0.1339184641838073,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9674423933029176,0.182455688714981,0.1721925884485244,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200169444084167,0.1591731011867523,0.1110780760645866,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9450374841690063,0.1707458645105362,0.1612127423286438,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9681867957115172,0.2038984298706054,0.8187090754508972,288.737060546875,288.75,286.4786682128906,285.7084350585937,288.8489074707031,297.3247375488281,288.74298095703125,1.0,0.2983258366584778,1.0,1.0,0.3150914013385772,1.0,-1.676831603050232,1.31046462059021,0.3663670122623443,0.9244660139083862,0.0,0.0,0.0,28.946834564208984,55.0,135.3827362060547,-0.0,350.8435974121094,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8986940383911133,0.1492018550634384,0.1339184641838073,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9674423933029176,0.182455688714981,0.1721925884485244,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200169444084167,0.1591731011867523,0.1110780760645866,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9450374841690063,0.1707458645105362,0.1612127423286438,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9681867957115172,0.2038984298706054,0.8187090754508972,288.737060546875,288.75,286.4786682128906,285.7084350585937,288.8489074707031,297.3247375488281,288.74298095703125,1.0,0.2983258366584778,1.0,1.0,0.3150914013385772,1.0,-1.676831603050232,1.31046462059021,0.3663670122623443,0.9244660139083862,0.0,0.0,0.0,28.946834564208984,55.0,135.3827362060547,-0.0,350.8435974121094,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8098449707031,0.8980492353439331,0.1517672538757324,0.1362444013357162,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.967541754245758,0.1860391944646835,0.1756038814783096,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.9193922877311708,0.1619682759046554,0.1130446791648864,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.944935977458954,0.173996552824974,0.1643087118864059,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106994628906,0.97849440574646,0.207244262099266,0.8631146550178528,288.8115539550781,288.8500061035156,286.51141357421875,285.730224609375,288.9073486328125,297.33575439453125,288.817138671875,1.0,0.3102118074893951,1.0,1.0,0.3148075044155121,1.0,-1.7430658340454102,1.357244849205017,0.385820984840393,0.956813395023346,0.0,0.0,0.0,30.74025535583496,58.0,111.56880950927734,-0.0,392.5067443847656,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8098449707031,0.8980492353439331,0.1517672538757324,0.1362444013357162,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.967541754245758,0.1860391944646835,0.1756038814783096,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.9193922877311708,0.1619682759046554,0.1130446791648864,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.944935977458954,0.173996552824974,0.1643087118864059,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106994628906,0.97849440574646,0.207244262099266,0.8631146550178528,288.8115539550781,288.8500061035156,286.51141357421875,285.730224609375,288.9073486328125,297.33575439453125,288.817138671875,1.0,0.3102118074893951,1.0,1.0,0.3148075044155121,1.0,-1.7430658340454102,1.357244849205017,0.385820984840393,0.956813395023346,0.0,0.0,0.0,30.74025535583496,58.0,111.56880950927734,-0.0,392.5067443847656,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8985891938209534,0.1541762948036193,0.1384586095809936,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88348388671875,0.9688828587532043,0.1894672960042953,0.1788957715034485,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.9202555418014526,0.1646778136491775,0.1149599179625511,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.94625061750412,0.1771206557750702,0.1673055440187454,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.990726888179779,0.2090489864349365,0.9148915410041808,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676513671875,297.3363952636719,288.8893127441406,1.0,0.3225414156913757,1.0,1.0,0.3145236074924469,1.0,-1.8177602291107176,1.4096620082855225,0.4080981910228729,0.9934438467025756,0.0,0.0,0.0,32.71549224853516,61.0,101.17516326904295,-0.0,442.9590148925781,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8985891938209534,0.1541762948036193,0.1384586095809936,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88348388671875,0.9688828587532043,0.1894672960042953,0.1788957715034485,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.9202555418014526,0.1646778136491775,0.1149599179625511,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.94625061750412,0.1771206557750702,0.1673055440187454,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.990726888179779,0.2090489864349365,0.9148915410041808,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676513671875,297.3363952636719,288.8893127441406,1.0,0.3225414156913757,1.0,1.0,0.3145236074924469,1.0,-1.8177602291107176,1.4096620082855225,0.4080981910228729,0.9934438467025756,0.0,0.0,0.0,32.71549224853516,61.0,101.17516326904295,-0.0,442.9590148925781,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9167175292969,0.8980098962783813,0.1553191542625427,0.1395086497068405,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9173889160156,0.9686815142631532,0.1911083310842514,0.1804767549037933,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169616699219,0.9197933077812196,0.1660085469484329,0.1158986240625381,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9172058105469,0.9459618330001832,0.1786259412765503,0.1687534749507904,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91766357421875,0.9955326318740844,0.2094564139842987,0.9411715269088744,288.9183044433594,288.95001220703125,286.5611267089844,285.76300048828125,288.9969482421875,297.3350830078125,288.9230041503906,1.0,0.3288715183734894,1.0,1.0,0.3143816292285919,1.0,-1.8551394939422607,1.4357972145080566,0.4193423092365265,1.0116047859191897,0.0,0.0,0.0,33.786380767822266,61.0,96.99188995361328,-0.0,470.0025329589844,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9504089355469,0.8435404896736145,0.1563749313354492,0.1406932771205902,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9511108398437,0.9039899110794068,0.1926403641700744,0.1821845322847366,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9506530761719,0.8619244694709778,0.1672634035348892,0.1169560924172401,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508972167969,0.8833668231964111,0.1800314933061599,0.1703380048274994,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.95135498046875,0.9346520304679872,0.2097088694572448,0.943548858165741,288.9520874023437,289.04998779296875,286.5779113769531,285.77398681640625,289.030517578125,297.33416748046875,288.95770263671875,1.0,0.3338801562786102,1.0,1.0,0.3156167864799499,1.0,-1.8554829359054563,1.4329572916030884,0.4225256443023681,1.0141881704330444,0.0,0.0,0.0,39.19598388671875,64.0,95.31141662597656,-0.0,489.7156372070313,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.016357421875,0.8105624318122864,0.1584978699684143,0.1427884697914123,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169982910156,0.8662776350975037,0.1956083327531814,0.1852206885814666,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166015625,0.8280621767044067,0.1697088479995727,0.1188300475478172,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168151855469,0.8473826050758362,0.1827531307935714,0.1731413304805755,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0172119140625,0.8888545036315918,0.2105826586484909,0.9479082226753236,289.0178527832031,289.1499938964844,286.6118469238281,285.7962341308594,289.09130859375,297.3338928222656,289.0221862792969,1.0,0.3434092700481415,1.0,1.0,0.3180870711803436,1.0,-1.881891131401062,1.4467637538909912,0.435127317905426,1.017143964767456,0.0,0.0,0.0,44.95087814331055,67.0,91.7751235961914,-0.0,523.18994140625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.016357421875,0.8105624318122864,0.1584978699684143,0.1427884697914123,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169982910156,0.8662776350975037,0.1956083327531814,0.1852206885814666,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166015625,0.8280621767044067,0.1697088479995727,0.1188300475478172,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168151855469,0.8473826050758362,0.1827531307935714,0.1731413304805755,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0172119140625,0.8888545036315918,0.2105826586484909,0.9479082226753236,289.0178527832031,289.1499938964844,286.6118469238281,285.7962341308594,289.09130859375,297.3338928222656,289.0221862792969,1.0,0.3434092700481415,1.0,1.0,0.3180870711803436,1.0,-1.881891131401062,1.4467637538909912,0.435127317905426,1.017143964767456,0.0,0.0,0.0,44.95087814331055,67.0,91.7751235961914,-0.0,523.18994140625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0818176269531,0.7850000858306885,0.1606712341308593,0.144919216632843,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824584960937,0.8405723571777344,0.1985317766666412,0.1881890296936035,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0820617675781,0.8035394549369812,0.1720969676971435,0.1206541806459426,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.082275390625,0.8230105042457581,0.1854194700717926,0.1758712232112884,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0826416015625,0.8586987853050232,0.2117702215909958,0.9538779258728028,289.0832824707031,289.25,286.6464538574219,285.81884765625,289.1558532714844,297.33502197265625,289.08758544921875,1.0,0.3513604402542114,1.0,1.0,0.3205573558807373,1.0,-1.9006502628326416,1.4544869661331177,0.4461632668972015,1.0207626819610596,0.0,0.0,0.0,50.60611724853516,55.0,91.1119384765625,-0.0,554.376708984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0818176269531,0.7850000858306885,0.1606712341308593,0.144919216632843,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824584960937,0.8405723571777344,0.1985317766666412,0.1881890296936035,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0820617675781,0.8035394549369812,0.1720969676971435,0.1206541806459426,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.082275390625,0.8230105042457581,0.1854194700717926,0.1758712232112884,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0826416015625,0.8586987853050232,0.2117702215909958,0.9538779258728028,289.0832824707031,289.25,286.6464538574219,285.81884765625,289.1558532714844,297.33502197265625,289.08758544921875,1.0,0.3513604402542114,1.0,1.0,0.3205573558807373,1.0,-1.9006502628326416,1.4544869661331177,0.4461632668972015,1.0207626819610596,0.0,0.0,0.0,50.60611724853516,55.0,91.1119384765625,-0.0,554.376708984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612548828125,0.7908385396003723,0.1629395484924316,0.1469089239835739,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.162109375,0.8466202020645142,0.2015060186386108,0.1909574717283249,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615600585937,0.8094363808631897,0.1745098084211349,0.1223130300641059,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.161865234375,0.8287029266357422,0.1881181299686432,0.1783851385116577,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1623229980469,0.8627521991729736,0.213196262717247,0.959899127483368,289.1632080078125,289.3500061035156,286.6817626953125,285.84197998046875,289.2553100585937,297.3367919921875,289.1690673828125,1.0,0.3532716631889343,1.0,1.0,0.3261970281600952,1.0,-1.9186060428619385,1.4550771713256836,0.4635288417339325,1.0174559354782104,0.0,0.0,0.0,50.614036560058594,43.0,110.5826644897461,-0.0,567.1083984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612548828125,0.7908385396003723,0.1629395484924316,0.1469089239835739,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.162109375,0.8466202020645142,0.2015060186386108,0.1909574717283249,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615600585937,0.8094363808631897,0.1745098084211349,0.1223130300641059,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.161865234375,0.8287029266357422,0.1881181299686432,0.1783851385116577,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1623229980469,0.8627521991729736,0.213196262717247,0.959899127483368,289.1632080078125,289.3500061035156,286.6817626953125,285.84197998046875,289.2553100585937,297.3367919921875,289.1690673828125,1.0,0.3532716631889343,1.0,1.0,0.3261970281600952,1.0,-1.9186060428619385,1.4550771713256836,0.4635288417339325,1.0174559354782104,0.0,0.0,0.0,50.614036560058594,43.0,110.5826644897461,-0.0,567.1083984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.8206744194030762,0.1654046922922134,0.1488948464393615,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25555419921875,0.8785297870635986,0.2046431899070739,0.1936903595924377,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.8381866812705994,0.1770535707473755,0.1239267587661743,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552795410156,0.8585822582244873,0.1909489780664444,0.1808400303125381,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.8937996029853821,0.2148802727460861,0.9662721753120422,289.2566833496094,289.45001220703125,286.7178955078125,285.8657531738281,289.3575439453125,297.3397827148437,289.26287841796875,1.0,0.3514843881130218,1.0,1.0,0.3318367004394531,1.0,-1.936810851097107,1.4553821086883545,0.4814287424087524,1.0137922763824463,0.0,0.0,0.0,46.39675521850586,31.0,125.61348724365234,-0.0,566.2973022460938,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.8206744194030762,0.1654046922922134,0.1488948464393615,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25555419921875,0.8785297870635986,0.2046431899070739,0.1936903595924377,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.8381866812705994,0.1770535707473755,0.1239267587661743,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552795410156,0.8585822582244873,0.1909489780664444,0.1808400303125381,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.8937996029853821,0.2148802727460861,0.9662721753120422,289.2566833496094,289.45001220703125,286.7178955078125,285.8657531738281,289.3575439453125,297.3397827148437,289.26287841796875,1.0,0.3514843881130218,1.0,1.0,0.3318367004394531,1.0,-1.936810851097107,1.4553821086883545,0.4814287424087524,1.0137922763824463,0.0,0.0,0.0,46.39675521850586,31.0,125.61348724365234,-0.0,566.2973022460938,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033142089844,0.8451358079910278,0.1667374521493911,0.1499281674623489,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.30426025390625,0.9074600338935852,0.2062897235155105,0.1950817704200744,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3036193847656,0.8638572096824646,0.1783700734376907,0.1247346624732017,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.303955078125,0.8860798478126526,0.1924100667238235,0.1820695847272873,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.304443359375,0.9236835241317748,0.2158096134662628,0.9696562886238098,289.3053894042969,289.45001220703125,286.736328125,285.8778991699219,289.408935546875,297.3417358398437,289.31170654296875,1.0,0.3496230244636535,1.0,1.0,0.3346565365791321,1.0,-1.9462326765060425,1.455661416053772,0.49057137966156,1.0120176076889038,0.0,0.0,0.0,43.18247222900391,31.0,130.57452392578125,-0.0,562.4418334960938,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3532409667969,0.882945716381073,0.1681384891271591,0.1510033160448074,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542175292969,0.9542566537857056,0.2079904526472091,0.1965020895004272,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.9033755660057068,0.1797143667936325,0.1255450397729873,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539123535156,0.9294655919075012,0.1938996762037277,0.1833032220602035,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3543701171875,0.968570351600647,0.2167912423610687,0.9731773734092712,289.3553771972656,289.54998779296875,286.7549743652344,285.8902282714844,289.4621276855469,297.343994140625,289.36187744140625,1.0,0.3472901582717895,1.0,1.0,0.33762988448143,1.0,-1.955911993980408,1.4557452201843262,0.5001667737960815,1.0099928379058838,0.0,0.0,0.0,39.40895080566406,34.0,135.19955444335938,-0.0,556.8641357421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559326171875,0.9183467030525208,0.1710667461156845,0.1535062342882156,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.45684814453125,0.9884836673736572,0.2115078717470169,0.199692040681839,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45623779296875,0.9416564106941224,0.1824595481157302,0.1273776292800903,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4565734863281,0.967618763446808,0.1969382166862487,0.1860594898462295,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569396972656,0.993893265724182,0.2189933508634567,0.9671462774276732,289.4579467773437,289.6499938964844,286.7931213378906,285.91558837890625,289.56378173828125,297.3491516113281,289.4640808105469,1.0,0.3460815250873565,1.0,1.0,0.343576580286026,1.0,-1.9612195491790767,1.4463902711868286,0.5148292779922485,0.9996762871742249,0.0,0.0,0.0,37.1053581237793,52.0,139.15802001953125,-0.0,552.91943359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559326171875,0.9183467030525208,0.1710667461156845,0.1535062342882156,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.45684814453125,0.9884836673736572,0.2115078717470169,0.199692040681839,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45623779296875,0.9416564106941224,0.1824595481157302,0.1273776292800903,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4565734863281,0.967618763446808,0.1969382166862487,0.1860594898462295,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4569396972656,0.993893265724182,0.2189933508634567,0.9671462774276732,289.4579467773437,289.6499938964844,286.7931213378906,285.91558837890625,289.56378173828125,297.3491516113281,289.4640808105469,1.0,0.3460815250873565,1.0,1.0,0.343576580286026,1.0,-1.9612195491790767,1.4463902711868286,0.5148292779922485,0.9996762871742249,0.0,0.0,0.0,37.1053581237793,52.0,139.15802001953125,-0.0,552.91943359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.558837890625,0.9202595353126526,0.1741836816072464,0.1562604755163192,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5598449707031,0.9897821545600892,0.2152504026889801,0.2031696289777755,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5591735839844,0.9427905678749084,0.1853655725717544,0.129375085234642,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595397949219,0.9687436819076538,0.200143963098526,0.1890442222356796,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599365234375,0.9955052137374878,0.221613347530365,0.9855481386184692,289.5610656738281,289.75,286.8323974609375,285.9419250488281,289.6761779785156,297.3538818359375,289.5681457519531,1.0,0.3528467416763305,1.0,1.0,0.3495232760906219,1.0,-1.9965394735336304,1.4567242860794067,0.5398152470588684,1.0018129348754885,0.0,0.0,0.0,38.26830673217773,70.0,146.24697875976562,-0.0,582.7640991210938,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
