time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.558837890625,0.9202595353126526,0.1741836816072464,0.1562604755163192,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5598449707031,0.9897821545600892,0.2152504026889801,0.2031696289777755,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5591735839844,0.9427905678749084,0.1853655725717544,0.129375085234642,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595397949219,0.9687436819076538,0.200143963098526,0.1890442222356796,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599365234375,0.9955052137374878,0.221613347530365,0.9855481386184692,289.5610656738281,289.75,286.8323974609375,285.9419250488281,289.6761779785156,297.3538818359375,289.5681457519531,1.0,0.3528467416763305,1.0,1.0,0.3495232760906219,1.0,-1.9965394735336304,1.4567242860794067,0.5398152470588684,1.0018129348754885,0.0,0.0,0.0,38.26830673217773,70.0,146.24697875976562,-0.0,582.7640991210938,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.67633056640625,0.8619704842567444,0.177403375506401,0.1593611985445022,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67730712890625,0.9281831979751588,0.2191136181354522,0.2070362865924835,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766357421875,0.8795483708381653,0.1883492022752761,0.1316263973712921,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.677001953125,0.9029092788696288,0.2034346014261245,0.1923791617155075,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.67742919921875,0.9366206526756288,0.2238859981298446,1.005248785018921,289.67852783203125,289.8500061035156,286.8729553222656,285.9693298339844,289.8006591796875,297.3600769042969,289.6858215332031,1.0,0.3651131689548492,1.0,1.0,0.356340229511261,1.0,-2.035308361053467,1.4669297933578491,0.5683786869049072,1.0038301944732666,0.0,0.0,0.0,45.4359245300293,88.0,158.51011657714844,-0.0,636.9961547851562,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.67633056640625,0.8619704842567444,0.177403375506401,0.1593611985445022,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67730712890625,0.9281831979751588,0.2191136181354522,0.2070362865924835,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766357421875,0.8795483708381653,0.1883492022752761,0.1316263973712921,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.677001953125,0.9029092788696288,0.2034346014261245,0.1923791617155075,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.67742919921875,0.9366206526756288,0.2238859981298446,1.005248785018921,289.67852783203125,289.8500061035156,286.8729553222656,285.9693298339844,289.8006591796875,297.3600769042969,289.6858215332031,1.0,0.3651131689548492,1.0,1.0,0.356340229511261,1.0,-2.035308361053467,1.4669297933578491,0.5683786869049072,1.0038301944732666,0.0,0.0,0.0,45.4359245300293,88.0,158.51011657714844,-0.0,636.9961547851562,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.8041152358055115,0.1806744784116745,0.162699744105339,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79864501953125,0.8596408367156982,0.2230449318885803,0.2111671268939972,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79791259765625,0.8193831443786621,0.1913653016090393,0.1340473592281341,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982788085937,0.8392099738121033,0.206765592098236,0.1959514021873474,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987060546875,0.8641456961631775,0.2261971533298492,1.0176422595977783,289.7998962402344,289.95001220703125,286.9148864746094,285.9979553222656,289.9217529296875,297.3663635253906,289.80718994140625,1.0,0.3801999092102051,1.0,1.0,0.3631571829319,1.0,-2.066359519958496,1.4717239141464231,0.5946356654167175,1.0018876791000366,0.0,0.0,0.0,57.30704879760742,91.0,165.246337890625,-0.0,703.4437866210938,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975769042969,0.8041152358055115,0.1806744784116745,0.162699744105339,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79864501953125,0.8596408367156982,0.2230449318885803,0.2111671268939972,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79791259765625,0.8193831443786621,0.1913653016090393,0.1340473592281341,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982788085937,0.8392099738121033,0.206765592098236,0.1959514021873474,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987060546875,0.8641456961631775,0.2261971533298492,1.0176422595977783,289.7998962402344,289.95001220703125,286.9148864746094,285.9979553222656,289.9217529296875,297.3663635253906,289.80718994140625,1.0,0.3801999092102051,1.0,1.0,0.3631571829319,1.0,-2.066359519958496,1.4717239141464231,0.5946356654167175,1.0018876791000366,0.0,0.0,0.0,57.30704879760742,91.0,165.246337890625,-0.0,703.4437866210938,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.7870544195175171,0.1823373883962631,0.1643524914979934,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.859130859375,0.8423489332199097,0.2250455319881439,0.2132222056388855,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.8024202585220337,0.1928964108228683,0.135241612792015,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.8227235674858093,0.2084555476903915,0.1977174878120422,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.85919189453125,0.8456081748008728,0.2273994982242584,1.0238043069839478,289.8603820800781,289.95001220703125,286.9364013671875,286.0127868652344,289.9819641113281,297.36944580078125,289.8676452636719,1.0,0.3863863050937652,1.0,1.0,0.3665656745433807,1.0,-2.0817692279815674,1.4739317893981934,0.6078373193740845,1.0007554292678833,0.0,0.0,0.0,62.28147888183594,91.0,166.5872802734375,-0.0,733.8875122070312,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161682128906,0.7754961848258972,0.1840247362852096,0.1659966707229614,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171142578125,0.8308804035186768,0.2270743548870086,0.2152721583843231,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164428710937,0.7902361154556274,0.1944488435983657,0.1364270746707916,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9167785644531,0.8111858367919922,0.210166648030281,0.1994717568159103,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171447753906,0.8331027030944824,0.2286321520805359,1.029960870742798,289.9181823730469,290.04998779296875,286.95831298828125,286.0279235839844,290.0303649902344,297.3725280761719,289.924560546875,1.0,0.3920218348503113,1.0,1.0,0.3688054978847503,1.0,-2.097130298614502,1.478510499000549,0.6186196804046631,1.0019854307174685,0.0,0.0,0.0,66.49337005615234,79.0,161.02883911132812,-0.0,762.002197265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191650390625,0.7764527797698975,0.1874515116214752,0.1690941154956817,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02001953125,0.8316944241523743,0.2311960160732269,0.219182550907135,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194091796875,0.7905809283256531,0.1975995749235153,0.138644739985466,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01971435546875,0.8115975856781006,0.2136335968971252,0.2027720957994461,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.02001953125,0.8321077823638916,0.2311555743217468,1.0413693189620972,290.02099609375,290.1499938964844,287.0032958984375,286.059326171875,290.12335205078125,297.3786315917969,290.0268859863281,1.0,0.396921843290329,1.0,1.0,0.373285174369812,1.0,-2.125877857208252,1.4866070747375488,0.6392708420753479,1.0038398504257202,0.0,0.0,0.0,68.4072036743164,67.0,147.06936645507812,-0.0,794.0537109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191650390625,0.7764527797698975,0.1874515116214752,0.1690941154956817,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02001953125,0.8316944241523743,0.2311960160732269,0.219182550907135,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194091796875,0.7905809283256531,0.1975995749235153,0.138644739985466,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01971435546875,0.8115975856781006,0.2136335968971252,0.2027720957994461,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.02001953125,0.8321077823638916,0.2311555743217468,1.0413693189620972,290.02099609375,290.1499938964844,287.0032958984375,286.059326171875,290.12335205078125,297.3786315917969,290.0268859863281,1.0,0.396921843290329,1.0,1.0,0.373285174369812,1.0,-2.125877857208252,1.4866070747375488,0.6392708420753479,1.0038398504257202,0.0,0.0,0.0,68.4072036743164,67.0,147.06936645507812,-0.0,794.0537109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.7955522537231445,0.1909834146499633,0.1720835268497467,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8504900336265564,0.2354258447885513,0.2229864299297332,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.8093430995941162,0.2008240818977356,0.1407645791769027,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181640625,0.829416036605835,0.2171702831983566,0.2059365361928939,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8490464687347412,0.2337599545717239,1.0521847009658811,290.1193542480469,290.25,287.04998779296875,286.09228515625,290.2159118652344,297.3848571777344,290.125,1.0,0.3976261913776397,1.0,1.0,0.3777648210525512,1.0,-2.1533737182617188,1.4937509298324585,0.6596227884292603,1.004995822906494,0.0,0.0,0.0,65.23764038085938,55.0,139.11563110351562,-0.0,807.10693359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.7955522537231445,0.1909834146499633,0.1720835268497467,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8504900336265564,0.2354258447885513,0.2229864299297332,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.8093430995941162,0.2008240818977356,0.1407645791769027,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181640625,0.829416036605835,0.2171702831983566,0.2059365361928939,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1184387207031,0.8490464687347412,0.2337599545717239,1.0521847009658811,290.1193542480469,290.25,287.04998779296875,286.09228515625,290.2159118652344,297.3848571777344,290.125,1.0,0.3976261913776397,1.0,1.0,0.3777648210525512,1.0,-2.1533737182617188,1.4937509298324585,0.6596227884292603,1.004995822906494,0.0,0.0,0.0,65.23764038085938,55.0,139.11563110351562,-0.0,807.10693359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2162170410156,0.8307346701622009,0.194686084985733,0.1750919371843338,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170104980469,0.8890529870986938,0.2398080974817276,0.2267957776784896,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164001464844,0.84325110912323,0.2041153311729431,0.1428359746932983,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167053222656,0.8648384809494019,0.2207702249288559,0.2090319544076919,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8853472471237183,0.2364536821842193,1.0627762079238892,290.2179260253906,290.3500061035156,287.0979919433594,286.1261291503906,290.3137512207031,297.3915100097656,290.2236328125,1.0,0.3956634402275085,1.0,1.0,0.3827915787696838,1.0,-2.1804893016815186,1.4992974996566772,0.6811917424201965,1.0046260356903076,0.0,0.0,0.0,58.813724517822266,43.0,138.0010223388672,-0.0,807.9794311523438,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2162170410156,0.8307346701622009,0.194686084985733,0.1750919371843338,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170104980469,0.8890529870986938,0.2398080974817276,0.2267957776784896,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164001464844,0.84325110912323,0.2041153311729431,0.1428359746932983,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2167053222656,0.8648384809494019,0.2207702249288559,0.2090319544076919,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21697998046875,0.8853472471237183,0.2364536821842193,1.0627762079238892,290.2179260253906,290.3500061035156,287.0979919433594,286.1261291503906,290.3137512207031,297.3915100097656,290.2236328125,1.0,0.3956634402275085,1.0,1.0,0.3827915787696838,1.0,-2.1804893016815186,1.4992974996566772,0.6811917424201965,1.0046260356903076,0.0,0.0,0.0,58.813724517822266,43.0,138.0010223388672,-0.0,807.9794311523438,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152770996094,0.8942245244979858,0.1985453814268112,0.1781669855117797,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160705566406,0.964974045753479,0.2443461716175079,0.2306685894727707,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154602050781,0.908223032951355,0.2074970006942749,0.144903153181076,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157653808594,0.9358507990837096,0.2244560867547989,0.2121175080537796,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.9586105942726136,0.2392493039369583,1.0734096765518188,290.31695556640625,290.45001220703125,287.1467590332031,286.1600646972656,290.4112548828125,297.39862060546875,290.3225402832031,1.0,0.3920571506023407,1.0,1.0,0.387818306684494,1.0,-2.2077908515930176,1.5047820806503296,0.7030087113380432,1.00413179397583,0.0,0.0,0.0,50.251075744628906,46.0,137.5954132080078,-0.0,800.9337158203125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152770996094,0.8942245244979858,0.1985453814268112,0.1781669855117797,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160705566406,0.964974045753479,0.2443461716175079,0.2306685894727707,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154602050781,0.908223032951355,0.2074970006942749,0.144903153181076,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157653808594,0.9358507990837096,0.2244560867547989,0.2121175080537796,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.9586105942726136,0.2392493039369583,1.0734096765518188,290.31695556640625,290.45001220703125,287.1467590332031,286.1600646972656,290.4112548828125,297.39862060546875,290.3225402832031,1.0,0.3920571506023407,1.0,1.0,0.387818306684494,1.0,-2.2077908515930176,1.5047820806503296,0.7030087113380432,1.00413179397583,0.0,0.0,0.0,50.251075744628906,46.0,137.5954132080078,-0.0,800.9337158203125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3646545410156,0.9304673075675964,0.2005216926336288,0.1798024475574493,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.36541748046875,0.9958540797233582,0.246670663356781,0.2327122688293457,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.36480712890625,0.945970356464386,0.209222987294197,0.1460024118423462,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3651123046875,0.9721506834030152,0.2263329923152923,0.2137477397918701,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653259277344,0.99007910490036,0.2406837344169616,1.0791569948196411,290.36627197265625,290.45001220703125,287.17144775390625,286.17706298828125,290.4598999023437,297.4022827148437,290.3718566894531,1.0,0.3919191658496856,1.0,1.0,0.3903316855430603,1.0,-2.2221176624298096,1.50789475440979,0.7142228484153748,1.0041046142578125,0.0,0.0,0.0,47.39078521728516,46.0,137.37496948242188,-0.0,803.4217529296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127502441406,0.9417712092399596,0.2024916559457779,0.1815478801727295,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.413330078125,0.9921928644180298,0.2493265867233276,0.2244414240121841,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41290283203125,0.9563202857971193,0.2109404355287552,0.1471842974424362,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4131774902344,0.9810743927955629,0.2282016426324844,0.2154897302389145,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.41339111328125,0.9970244765281676,0.2421117275953292,1.0854414701461792,290.41424560546875,290.54998779296875,287.1963195800781,286.194091796875,290.5022277832031,297.4066772460937,290.4192199707031,1.0,0.3919709622859955,1.0,1.0,0.3924466073513031,1.0,-2.2256457805633545,1.5051289796829224,0.7205167412757874,1.0007327795028689,0.0,0.0,0.0,46.86238479614258,66.0,133.62930297851562,-0.0,804.5606079101562,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.9362425804138184,0.2065146714448928,0.1851659566164016,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50469970703125,0.995975136756897,0.2550287544727325,0.2359778434038162,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.9499248266220092,0.2144627273082733,0.1496475785970688,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50445556640625,0.9756267070770264,0.2320295870304107,0.2191105335950851,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.9912606477737428,0.2450682073831558,1.0987062454223633,290.5055236816406,290.6499938964844,287.24664306640625,286.22821044921875,290.5940856933594,297.4181213378906,290.5108642578125,1.0,0.4003747701644897,1.0,1.0,0.3966764211654663,1.0,-2.267011880874634,1.5209808349609375,0.7460311055183411,1.0069828033447266,0.0,0.0,0.0,49.092529296875,86.0,130.61492919921875,-0.0,852.1293334960938,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.9362425804138184,0.2065146714448928,0.1851659566164016,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50469970703125,0.995975136756897,0.2550287544727325,0.2359778434038162,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.9499248266220092,0.2144627273082733,0.1496475785970688,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50445556640625,0.9756267070770264,0.2320295870304107,0.2191105335950851,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.9912606477737428,0.2450682073831558,1.0987062454223633,290.5055236816406,290.6499938964844,287.24664306640625,286.22821044921875,290.5940856933594,297.4181213378906,290.5108642578125,1.0,0.4003747701644897,1.0,1.0,0.3966764211654663,1.0,-2.267011880874634,1.5209808349609375,0.7460311055183411,1.0069828033447266,0.0,0.0,0.0,49.092529296875,86.0,130.61492919921875,-0.0,852.1293334960938,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.8734234571456909,0.2105376124382019,0.1890882402658462,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986022949219,0.9416458606719972,0.2593847513198852,0.2451114803552627,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980529785156,0.8839589357376099,0.2179929614067077,0.1523526310920715,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.9081896543502808,0.2358700335025787,0.2230628579854965,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984802246094,0.9260276556015016,0.2480251938104629,1.1135112047195437,290.5993347167969,290.75,287.29766845703125,286.2624206542969,290.6831970214844,297.4217529296875,290.6042785644531,1.0,0.4140936434268951,1.0,1.0,0.4009062349796295,1.0,-2.3085179328918457,1.536624312400818,0.7718936800956726,1.013686180114746,0.0,0.0,0.0,58.54694366455078,106.0,129.00521850585938,-0.0,929.8486938476562,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.8734234571456909,0.2105376124382019,0.1890882402658462,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986022949219,0.9416458606719972,0.2593847513198852,0.2451114803552627,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980529785156,0.8839589357376099,0.2179929614067077,0.1523526310920715,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.9081896543502808,0.2358700335025787,0.2230628579854965,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984802246094,0.9260276556015016,0.2480251938104629,1.1135112047195437,290.5993347167969,290.75,287.29766845703125,286.2624206542969,290.6831970214844,297.4217529296875,290.6042785644531,1.0,0.4140936434268951,1.0,1.0,0.4009062349796295,1.0,-2.3085179328918457,1.536624312400818,0.7718936800956726,1.013686180114746,0.0,0.0,0.0,58.54694366455078,106.0,129.00521850585938,-0.0,929.8486938476562,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962280273437,0.8200364708900452,0.2145462483167648,0.1931577622890472,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969909667969,0.8761101365089417,0.2639603614807129,0.2498547583818435,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69635009765625,0.8283486366271973,0.2215162962675094,0.1551783829927444,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966552734375,0.8489815592765808,0.2397067546844482,0.2271823137998581,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968078613281,0.8619799613952637,0.2509661912918091,1.1290520429611206,290.6977844238281,290.8500061035156,287.3494567871094,286.29669189453125,290.7881164550781,297.425537109375,290.70330810546875,1.0,0.4305219948291778,1.0,1.0,0.4070439040660858,1.0,-2.346113920211792,1.545449137687683,0.8006649613380432,1.0141758918762207,0.0,0.0,0.0,72.57588195800781,109.0,136.86752319335938,-0.0,1024.4249267578125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962280273437,0.8200364708900452,0.2145462483167648,0.1931577622890472,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969909667969,0.8761101365089417,0.2639603614807129,0.2498547583818435,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69635009765625,0.8283486366271973,0.2215162962675094,0.1551783829927444,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966552734375,0.8489815592765808,0.2397067546844482,0.2271823137998581,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968078613281,0.8619799613952637,0.2509661912918091,1.1290520429611206,290.6977844238281,290.8500061035156,287.3494567871094,286.29669189453125,290.7881164550781,297.425537109375,290.70330810546875,1.0,0.4305219948291778,1.0,1.0,0.4070439040660858,1.0,-2.346113920211792,1.545449137687683,0.8006649613380432,1.0141758918762207,0.0,0.0,0.0,72.57588195800781,109.0,136.86752319335938,-0.0,1024.4249267578125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998962402344,0.7952898144721985,0.2186155468225479,0.1971303969621658,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80059814453125,0.8494205474853516,0.2687617540359497,0.254690945148468,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79998779296875,0.803398847579956,0.2250958085060119,0.1579276323318481,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80029296875,0.8239846229553223,0.2435970306396484,0.2311970442533493,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004455566406,0.8348919153213501,0.2539549767971039,1.1440646648406982,290.8013916015625,290.95001220703125,287.4018859863281,286.3310546875,290.8924865722656,297.4302062988281,290.806884765625,1.0,0.4430721998214721,1.0,1.0,0.4131816029548645,1.0,-2.382857322692871,1.5534627437591553,0.8293944597244263,1.014063596725464,0.0,0.0,0.0,82.93424987792969,97.0,141.92335510253906,-0.0,1106.0810546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998962402344,0.7952898144721985,0.2186155468225479,0.1971303969621658,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80059814453125,0.8494205474853516,0.2687617540359497,0.254690945148468,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79998779296875,0.803398847579956,0.2250958085060119,0.1579276323318481,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80029296875,0.8239846229553223,0.2435970306396484,0.2311970442533493,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004455566406,0.8348919153213501,0.2539549767971039,1.1440646648406982,290.8013916015625,290.95001220703125,287.4018859863281,286.3310546875,290.8924865722656,297.4302062988281,290.806884765625,1.0,0.4430721998214721,1.0,1.0,0.4131816029548645,1.0,-2.382857322692871,1.5534627437591553,0.8293944597244263,1.014063596725464,0.0,0.0,0.0,82.93424987792969,97.0,141.92335510253906,-0.0,1106.0810546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.851806640625,0.7938266396522522,0.2206871062517166,0.1990251690149307,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8525390625,0.8478670716285706,0.2712348699569702,0.2570524215698242,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8519287109375,0.801551103591919,0.2269191145896911,0.1592290103435516,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8522033691406,0.822261393070221,0.2455732971429824,0.2331033051013946,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523254394531,0.832601010799408,0.2554792463779449,1.1510851383209229,290.8533020019531,290.95001220703125,287.4283752441406,286.3482360839844,290.9439392089844,297.43280029296875,290.8587341308594,1.0,0.4464761316776275,1.0,1.0,0.4162504374980926,1.0,-2.400259494781494,1.5568366050720217,0.8434228301048279,1.0135983228683472,0.0,0.0,0.0,84.86347961425781,97.0,142.90040588378906,-0.0,1133.416259765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023742675781,0.7976174354553223,0.2227904051542282,0.2008779346942901,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9030456542969,0.8516015410423279,0.2737549841403961,0.2593864798545837,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024658203125,0.8049984574317932,0.2287715226411819,0.1604958772659301,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027404785156,0.8254804015159607,0.2475764006376266,0.2349608838558197,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028625488281,0.8353301286697388,0.2570299208164215,1.1578720808029177,290.9037475585937,291.04998779296875,287.4550170898437,286.3654479980469,290.9906311035156,297.4356384277344,290.9088134765625,1.0,0.4486391544342041,1.0,1.0,0.4188180267810821,1.0,-2.417196750640869,1.5609993934631348,0.8561972379684448,1.014003038406372,0.0,0.0,0.0,84.96327209472656,85.0,140.61952209472656,-0.0,1153.05029296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8162930011749268,0.2270763218402862,0.2045209258794784,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8712438344955444,0.2789131999015808,0.2640273571014404,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8225401043891907,0.2325539290904998,0.162978321313858,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.8428720235824585,0.2516544759273529,0.2386007308959961,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.8521281480789185,0.2602022290229797,1.1710848808288574,290.9993896484375,291.1499938964844,287.5087890625,286.3998718261719,291.0820007324219,297.44171142578125,291.0042419433594,1.0,0.4502068758010864,1.0,1.0,0.4239531755447387,1.0,-2.4503774642944336,1.5689948797225952,0.8813826441764832,1.0146241188049316,0.0,0.0,0.0,81.46318817138672,73.0,134.7549285888672,-0.0,1176.789306640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.8162930011749268,0.2270763218402862,0.2045209258794784,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.8712438344955444,0.2789131999015808,0.2640273571014404,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.8225401043891907,0.2325539290904998,0.162978321313858,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.8428720235824585,0.2516544759273529,0.2386007308959961,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985046386719,0.8521281480789185,0.2602022290229797,1.1710848808288574,290.9993896484375,291.1499938964844,287.5087890625,286.3998718261719,291.0820007324219,297.44171142578125,291.0042419433594,1.0,0.4502068758010864,1.0,1.0,0.4239531755447387,1.0,-2.4503774642944336,1.5689948797225952,0.8813826441764832,1.0146241188049316,0.0,0.0,0.0,81.46318817138672,73.0,134.7549285888672,-0.0,1176.789306640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481907844543457,0.2314622104167938,0.2081266045570373,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9085737466812134,0.2842148840427398,0.2686717808246612,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.8541644215583801,0.2364376932382583,0.1654321104288101,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8766691088676453,0.2558288276195526,0.2421960681676864,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8857282996177673,0.2634683847427368,1.184078335762024,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,291.17218017578125,297.4481201171875,291.0973815917969,1.0,0.4493388235569,1.0,1.0,0.4290883243083954,1.0,-2.4831669330596924,1.576685070991516,0.9064819812774658,1.015012502670288,0.0,0.0,0.0,74.56200408935547,61.0,130.8599395751953,-0.0,1186.197509765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481907844543457,0.2314622104167938,0.2081266045570373,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9085737466812134,0.2842148840427398,0.2686717808246612,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.8541644215583801,0.2364376932382583,0.1654321104288101,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8766691088676453,0.2558288276195526,0.2421960681676864,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8857282996177673,0.2634683847427368,1.184078335762024,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,291.17218017578125,297.4481201171875,291.0973815917969,1.0,0.4493388235569,1.0,1.0,0.4290883243083954,1.0,-2.4831669330596924,1.576685070991516,0.9064819812774658,1.015012502670288,0.0,0.0,0.0,74.56200408935547,61.0,130.8599395751953,-0.0,1186.197509765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.90489661693573,0.2359531819820404,0.2117424011230468,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9749379754066468,0.289659708738327,0.2733635604381561,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9112481474876404,0.2404068261384964,0.1678877025842666,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9391457438468932,0.2600873112678528,0.2457915544509887,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9485454559326172,0.2668264806270599,1.1970843076705933,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,291.2605895996094,297.4548034667969,291.1884765625,1.0,0.4470607340335846,1.0,1.0,0.4341577589511871,1.0,-2.5160436630249023,1.584514617919922,0.9315290451049804,1.0155099630355835,0.0,0.0,0.0,65.53849792480469,49.0,127.67872619628906,-0.0,1186.749755859375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.90489661693573,0.2359531819820404,0.2117424011230468,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9749379754066468,0.289659708738327,0.2733635604381561,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9112481474876404,0.2404068261384964,0.1678877025842666,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9391457438468932,0.2600873112678528,0.2457915544509887,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9485454559326172,0.2668264806270599,1.1970843076705933,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,291.2605895996094,297.4548034667969,291.1884765625,1.0,0.4470607340335846,1.0,1.0,0.4341577589511871,1.0,-2.5160436630249023,1.584514617919922,0.9315290451049804,1.0155099630355835,0.0,0.0,0.0,65.53849792480469,49.0,127.67872619628906,-0.0,1186.749755859375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.9664019346237184,0.2404853403568267,0.2155599743127823,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9986178278923036,0.2960846126079559,0.2545537948608398,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.971660852432251,0.2443518042564392,0.1704581975936889,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.9937503337860109,0.2643238604068756,0.2495443969964981,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.9987249374389648,0.2702018618583679,1.2080395221710205,291.273193359375,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.4638366699219,291.2773132324219,1.0,0.4424261152744293,1.0,1.0,0.4392271935939789,1.0,-2.519062757492065,1.5745540857315063,0.9445086121559144,1.0055710077285769,0.0,0.0,0.0,59.11806488037109,69.0,123.61803436279295,-0.0,1162.633056640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.9664019346237184,0.2404853403568267,0.2155599743127823,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9986178278923036,0.2960846126079559,0.2545537948608398,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.971660852432251,0.2443518042564392,0.1704581975936889,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723999023437,0.9937503337860109,0.2643238604068756,0.2495443969964981,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.9987249374389648,0.2702018618583679,1.2080395221710205,291.273193359375,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.4638366699219,291.2773132324219,1.0,0.4424261152744293,1.0,1.0,0.4392271935939789,1.0,-2.519062757492065,1.5745540857315063,0.9445086121559144,1.0055710077285769,0.0,0.0,0.0,59.11806488037109,69.0,123.61803436279295,-0.0,1162.633056640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.9697961807250975,0.2427824437618255,0.2175915986299514,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9985735416412354,0.3001404404640198,0.2541900873184204,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.9745123982429504,0.2463433891534805,0.1718274652957916,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.9960389733314514,0.2664620578289032,0.2515352070331573,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9986281991004944,0.2720288038253784,1.206046223640442,291.3152770996094,291.1499938964844,287.7017822265625,286.5206298828125,291.3883056640625,297.4725036621094,291.319580078125,1.0,0.4436285495758056,1.0,1.0,0.4417619109153747,1.0,-2.522385358810425,1.5708407163619995,0.95154470205307,1.0005347728729248,0.0,0.0,0.0,59.157257080078125,69.0,121.68184661865234,-0.0,1166.875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
