time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.971037209033966,0.2451206594705581,0.2196774035692215,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.998766541481018,0.3041088879108429,0.2558243870735168,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.97529399394989,0.2483748495578766,0.1732359081506729,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9966506361961364,0.268641859292984,0.2535799741744995,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9987850189208984,0.2739406824111938,1.2136154174804688,291.348388671875,291.1499938964844,287.7299499511719,286.53790283203125,291.399169921875,297.4799499511719,291.3505554199219,1.0,0.4469773173332214,1.0,1.0,0.439978688955307,1.0,-2.5401365756988525,1.5847830772399902,0.955353617668152,1.0102331638336182,0.0,0.0,0.0,59.93302917480469,89.0,101.14967346191406,-0.0,1191.4498291015625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9626857042312622,0.2496843487024307,0.2238639742136001,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.311325341463089,0.2686834037303924,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9663547277450562,0.2523659169673919,0.1760825514793396,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9893596172332764,0.2729430794715881,0.2577199339866638,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.993829309940338,0.2774702608585357,1.2437843084335327,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,291.41522216796875,297.4898986816406,291.384033203125,1.0,0.459461897611618,1.0,1.0,0.4364122748374939,1.0,-2.605715274810791,1.631850242614746,0.9738650918006896,1.0423588752746582,0.0,0.0,0.0,63.79679107666016,109.0,61.94230270385742,-0.0,1289.3038330078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9626857042312622,0.2496843487024307,0.2238639742136001,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.311325341463089,0.2686834037303924,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9663547277450562,0.2523659169673919,0.1760825514793396,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9893596172332764,0.2729430794715881,0.2577199339866638,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.993829309940338,0.2774702608585357,1.2437843084335327,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,291.41522216796875,297.4898986816406,291.384033203125,1.0,0.459461897611618,1.0,1.0,0.4364122748374939,1.0,-2.605715274810791,1.631850242614746,0.9738650918006896,1.0423588752746582,0.0,0.0,0.0,63.79679107666016,109.0,61.94230270385742,-0.0,1289.3038330078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.906546950340271,0.2539525628089905,0.2280718088150024,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9805731773376464,0.3157960772514343,0.2985495626926422,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9095125198364258,0.2561224699020386,0.1789886653423309,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9371671080589294,0.27702197432518,0.2619538903236389,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9421034455299376,0.2806248664855957,1.2597644329071045,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.4866638183594,291.4083557128906,1.0,0.4767556488513946,1.0,1.0,0.4328458607196808,1.0,-2.6739931106567383,1.6807763576507568,0.9932166934013368,1.076332688331604,0.0,0.0,0.0,74.48688507080078,129.0,40.58857727050781,-0.0,1427.0467529296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.906546950340271,0.2539525628089905,0.2280718088150024,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9805731773376464,0.3157960772514343,0.2985495626926422,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9095125198364258,0.2561224699020386,0.1789886653423309,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9371671080589294,0.27702197432518,0.2619538903236389,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9421034455299376,0.2806248664855957,1.2597644329071045,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.4866638183594,291.4083557128906,1.0,0.4767556488513946,1.0,1.0,0.4328458607196808,1.0,-2.6739931106567383,1.6807763576507568,0.9932166934013368,1.076332688331604,0.0,0.0,0.0,74.48688507080078,129.0,40.58857727050781,-0.0,1427.0467529296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8423141241073608,0.2578270733356476,0.2322535067796707,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9047178626060486,0.3197621405124664,0.3028246164321899,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441891670227051,0.259539932012558,0.1819124519824981,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658486604690552,0.2807686626911163,0.2662192285060882,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.868808925151825,0.2834242582321167,1.2757935523986816,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.47808837890625,291.406982421875,1.0,0.4945595264434814,1.0,1.0,0.4260295331478119,1.0,-2.7120578289031982,1.7198023796081543,0.9922555088996888,1.1068105697631836,0.0,0.0,0.0,92.64613342285156,147.0,7.591115951538086,-0.0,1563.0994873046875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8423141241073608,0.2578270733356476,0.2322535067796707,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9047178626060486,0.3197621405124664,0.3028246164321899,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441891670227051,0.259539932012558,0.1819124519824981,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658486604690552,0.2807686626911163,0.2662192285060882,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.868808925151825,0.2834242582321167,1.2757935523986816,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.47808837890625,291.406982421875,1.0,0.4945595264434814,1.0,1.0,0.4260295331478119,1.0,-2.7120578289031982,1.7198023796081543,0.9922555088996888,1.1068105697631836,0.0,0.0,0.0,92.64613342285156,147.0,7.591115951538086,-0.0,1563.0994873046875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033415675163269,0.2613624930381775,0.2361416220664978,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.859793484210968,0.3240784108638763,0.3075161576271057,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8048067688941956,0.2626709640026092,0.1846465617418289,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252214193344116,0.284231960773468,0.2702321410179138,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269466161727905,0.2859147191047668,1.2905102968215942,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3875732421875,297.4706420898437,291.3941955566406,1.0,0.5119466781616211,1.0,1.0,0.4192132353782654,1.0,-2.748164176940918,1.7584470510482788,0.9897170066833496,1.1373480558395386,0.0,0.0,0.0,111.3757553100586,135.0,-10.942137718200684,-0.0,1702.6473388671875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033415675163269,0.2613624930381775,0.2361416220664978,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.859793484210968,0.3240784108638763,0.3075161576271057,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8048067688941956,0.2626709640026092,0.1846465617418289,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252214193344116,0.284231960773468,0.2702321410179138,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269466161727905,0.2859147191047668,1.2905102968215942,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3875732421875,297.4706420898437,291.3941955566406,1.0,0.5119466781616211,1.0,1.0,0.4192132353782654,1.0,-2.748164176940918,1.7584470510482788,0.9897170066833496,1.1373480558395386,0.0,0.0,0.0,111.3757553100586,135.0,-10.942137718200684,-0.0,1702.6473388671875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7961580753326416,0.263027161359787,0.2378185242414474,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869934082031,0.852504551410675,0.3262740969657898,0.3097422122955322,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7974068522453308,0.2641465067863464,0.185816615819931,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.8183236718177795,0.2858719229698181,0.2719713151454925,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.819606602191925,0.2870584428310394,1.2965577840805054,291.38690185546875,291.1499938964844,287.989013671875,286.6932678222656,291.3773498535156,297.46697998046875,291.3862609863281,1.0,0.5165830850601196,1.0,1.0,0.4158050715923309,1.0,-2.76362419128418,1.7763903141021729,0.9872339963912964,1.1518731117248535,0.0,0.0,0.0,116.2001953125,135.0,-16.22492790222168,-0.0,1748.43115234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.7946227192878723,0.264648824930191,0.2393482625484466,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787536621094,0.8510801196098328,0.3284803628921509,0.311875969171524,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.7956712245941162,0.2655835449695587,0.1868762671947479,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.8167180418968201,0.2874701917171478,0.2735586762428283,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8175556659698486,0.2881537079811096,1.301855206489563,291.378662109375,291.1499938964844,288.0184020996094,286.71051025390625,291.3683776855469,297.46337890625,291.3780517578125,1.0,0.5196195840835571,1.0,1.0,0.4125629663467407,1.0,-2.7775766849517822,1.793147087097168,0.984429657459259,1.1655069589614868,0.0,0.0,0.0,118.3237075805664,123.0,-19.185340881347656,-0.0,1779.6060791015625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8014091849327087,0.2678054869174957,0.2421297430992126,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583908081054688,0.3329083323478699,0.3159665763378143,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8020862936973572,0.2683829069137573,0.1887879818677902,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228229880332947,0.2905816435813904,0.2764427959918976,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227563500404358,0.2902401983737945,1.3109848499298096,291.3623352050781,291.1499938964844,288.0774841308594,286.7449645996094,291.3509826660156,297.4565734863281,291.3616943359375,1.0,0.5220974087715149,1.0,1.0,0.4060787856578827,1.0,-2.802574634552002,1.8251484632492063,0.9774262309074402,1.191892385482788,0.0,0.0,0.0,117.4778823852539,111.0,-21.900278091430664,-0.0,1813.967529296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8014091849327087,0.2678054869174957,0.2421297430992126,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583908081054688,0.3329083323478699,0.3159665763378143,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8020862936973572,0.2683829069137573,0.1887879818677902,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228229880332947,0.2905816435813904,0.2764427959918976,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227563500404358,0.2902401983737945,1.3109848499298096,291.3623352050781,291.1499938964844,288.0774841308594,286.7449645996094,291.3509826660156,297.4565734863281,291.3616943359375,1.0,0.5220974087715149,1.0,1.0,0.4060787856578827,1.0,-2.802574634552002,1.8251484632492063,0.9774262309074402,1.191892385482788,0.0,0.0,0.0,117.4778823852539,111.0,-21.900278091430664,-0.0,1813.967529296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.817401111125946,0.2708763182163238,0.244661271572113,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762569427490234,0.3373364806175232,0.3198875188827514,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8177078366279602,0.2711163163185119,0.1905182152986526,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8380343317985535,0.29361492395401,0.2790691256523132,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370413184165955,0.2922258973121643,1.3187878131866455,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214247703552246,1.0,1.0,0.3995945751667022,1.0,-2.8249456882476807,1.85592782497406,0.9690178036689758,1.2176246643066406,0.0,0.0,0.0,112.10958862304688,99.0,-22.885711669921875,-0.0,1822.9656982421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.817401111125946,0.2708763182163238,0.244661271572113,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762569427490234,0.3373364806175232,0.3198875188827514,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8177078366279602,0.2711163163185119,0.1905182152986526,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8380343317985535,0.29361492395401,0.2790691256523132,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370413184165955,0.2922258973121643,1.3187878131866455,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214247703552246,1.0,1.0,0.3995945751667022,1.0,-2.8249456882476807,1.85592782497406,0.9690178036689758,1.2176246643066406,0.0,0.0,0.0,112.10958862304688,99.0,-22.885711669921875,-0.0,1822.9656982421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406434655189514,0.2738949656486511,0.2470361143350601,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042980670928956,0.3417672216892242,0.3237011730670929,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406471610069275,0.2738190293312073,0.192141905426979,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8623955845832825,0.2966073751449585,0.2815413773059845,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.860312283039093,0.294151246547699,1.325769543647766,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299560546875,297.4444885253906,291.3357238769531,1.0,0.5188841223716736,1.0,1.0,0.3945911228656769,1.0,-2.845698595046997,1.8822174072265625,0.9634811878204346,1.239223837852478,0.0,0.0,0.0,104.03682708740234,87.0,-14.750173568725586,-0.0,1816.3653564453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406434655189514,0.2738949656486511,0.2470361143350601,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042980670928956,0.3417672216892242,0.3237011730670929,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406471610069275,0.2738190293312073,0.192141905426979,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.8623955845832825,0.2966073751449585,0.2815413773059845,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.860312283039093,0.294151246547699,1.325769543647766,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299560546875,297.4444885253906,291.3357238769531,1.0,0.5188841223716736,1.0,1.0,0.3945911228656769,1.0,-2.845698595046997,1.8822174072265625,0.9634811878204346,1.239223837852478,0.0,0.0,0.0,104.03682708740234,87.0,-14.750173568725586,-0.0,1816.3653564453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.875588595867157,0.2769039869308471,0.2493361383676529,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.9489066004753112,0.3462293446063995,0.3274762332439422,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8752726316452026,0.2765329778194427,0.1937213838100433,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8993464708328247,0.2996024191379547,0.2839449346065521,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8959930539131165,0.2960631549358368,1.3323501348495483,291.33087158203125,291.1499938964844,288.25714111328125,286.8480224609375,291.327392578125,297.43963623046875,291.33074951171875,1.0,0.5152539610862732,1.0,1.0,0.3895876407623291,1.0,-2.865697145462036,1.9081497192382808,0.9575474858283995,1.2606236934661863,0.0,0.0,0.0,94.31819915771484,75.0,-9.056012153625488,-0.0,1800.3880615234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.875588595867157,0.2769039869308471,0.2493361383676529,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33087158203125,0.9489066004753112,0.3462293446063995,0.3274762332439422,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8752726316452026,0.2765329778194427,0.1937213838100433,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8993464708328247,0.2996024191379547,0.2839449346065521,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.8959930539131165,0.2960631549358368,1.3323501348495483,291.33087158203125,291.1499938964844,288.25714111328125,286.8480224609375,291.327392578125,297.43963623046875,291.33074951171875,1.0,0.5152539610862732,1.0,1.0,0.3895876407623291,1.0,-2.865697145462036,1.9081497192382808,0.9575474858283995,1.2606236934661863,0.0,0.0,0.0,94.31819915771484,75.0,-9.056012153625488,-0.0,1800.3880615234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.8996899127960205,0.2784030735492706,0.2504673302173614,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9754487872123718,0.3484701812267303,0.3293581306934356,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.8992056250572205,0.2778944075107574,0.194502979516983,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9260581731796264,0.3011022806167602,0.285133421421051,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9215145707130432,0.297016441822052,1.3355540037155151,291.3290710449219,291.1499938964844,288.28741455078125,286.8651733398437,291.3264465332031,297.4374694824219,291.3290100097656,1.0,0.5131863355636597,1.0,1.0,0.3870859146118164,1.0,-2.875537633895874,1.92110288143158,0.9544347524642944,1.2713441848754885,0.0,0.0,0.0,89.0648193359375,75.0,-7.165092945098877,-0.0,1790.11669921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9310051202774048,0.2798909246921539,0.2515957355499267,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248291015625,0.9990000128746032,0.3507177829742431,0.330401748418808,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9302672147750854,0.2792525589466095,0.1952873319387436,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32489013671875,0.9584640264511108,0.302598088979721,0.2863246202468872,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32489013671875,0.953537106513977,0.2979626953601837,1.3387571573257446,291.32476806640625,291.1499938964844,288.3177490234375,286.8822937011719,291.3172607421875,297.4353942871094,291.3241882324219,1.0,0.5109533667564392,1.0,1.0,0.3835152685642242,1.0,-2.884169101715088,1.9360783100128167,0.9480907917022704,1.2845302820205688,0.0,0.0,0.0,83.8338623046875,93.0,-11.146184921264648,-0.0,1778.117919921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9336762428283693,0.2827618420124054,0.2541976869106293,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.307861328125,0.9990000128746032,0.355571448802948,0.3317958414554596,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9326483607292176,0.2819051146507263,0.1971490234136581,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9607307314872742,0.305529773235321,0.2891051471233368,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9546525478363036,0.2997885346412658,1.347018122673035,291.3077697753906,291.1499938964844,288.3786926269531,286.9164733886719,291.2979431152344,297.4325866699219,291.30718994140625,1.0,0.5152201652526855,1.0,1.0,0.3763739168643951,1.0,-2.9047203063964844,1.9688538312911987,0.9358665347099304,1.3122531175613403,0.0,0.0,0.0,84.77555084228516,111.0,-19.604047775268555,-0.0,1815.1295166015625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9336762428283693,0.2827618420124054,0.2541976869106293,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.307861328125,0.9990000128746032,0.355571448802948,0.3317958414554596,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9326483607292176,0.2819051146507263,0.1971490234136581,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9607307314872742,0.305529773235321,0.2891051471233368,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9546525478363036,0.2997885346412658,1.347018122673035,291.3077697753906,291.1499938964844,288.3786926269531,286.9164733886719,291.2979431152344,297.4325866699219,291.30718994140625,1.0,0.5152201652526855,1.0,1.0,0.3763739168643951,1.0,-2.9047203063964844,1.9688538312911987,0.9358665347099304,1.3122531175613403,0.0,0.0,0.0,84.77555084228516,111.0,-19.604047775268555,-0.0,1815.1295166015625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.9028373956680298,0.2854789197444916,0.2569107711315155,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.9804704785346984,0.359784334897995,0.3401232659816742,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.9017745852470398,0.2844574451446533,0.1991356015205383,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.929228127002716,0.3083678185939789,0.2920609414577484,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.921514093875885,0.3015058636665344,1.35605788230896,291.2911682128906,291.1499938964844,288.43994140625,286.9505920410156,291.2801818847656,297.4269104003906,291.29052734375,1.0,0.5245900750160217,1.0,1.0,0.3692325949668884,1.0,-2.9351255893707275,2.0082099437713623,0.9269157648086548,1.34472393989563,0.0,0.0,0.0,92.42707824707033,129.0,-22.40369033813477,-0.0,1902.083251953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.9028373956680298,0.2854789197444916,0.2569107711315155,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.291259765625,0.9804704785346984,0.359784334897995,0.3401232659816742,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913818359375,0.9017745852470398,0.2844574451446533,0.1991356015205383,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.929228127002716,0.3083678185939789,0.2920609414577484,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2913513183594,0.921514093875885,0.3015058636665344,1.35605788230896,291.2911682128906,291.1499938964844,288.43994140625,286.9505920410156,291.2801818847656,297.4269104003906,291.29052734375,1.0,0.5245900750160217,1.0,1.0,0.3692325949668884,1.0,-2.9351255893707275,2.0082099437713623,0.9269157648086548,1.34472393989563,0.0,0.0,0.0,92.42707824707033,129.0,-22.40369033813477,-0.0,1902.083251953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633579015731812,0.2880222797393799,0.2596595883369446,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.9374826550483704,0.3638816177845001,0.344443678855896,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622580766677856,0.2868790030479431,0.2011820524930954,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8858744502067566,0.3110787570476532,0.2951022386550903,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8783829808235168,0.3030718863010406,1.365400314331055,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203491210937,291.2793273925781,1.0,0.5362898707389832,1.0,1.0,0.3633633255958557,1.0,-2.9605982303619385,2.0413105487823486,0.9192877411842346,1.3721529245376587,0.0,0.0,0.0,105.2363052368164,147.0,-16.735347747802734,-0.0,2008.9990234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633579015731812,0.2880222797393799,0.2596595883369446,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.9374826550483704,0.3638816177845001,0.344443678855896,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622580766677856,0.2868790030479431,0.2011820524930954,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8858744502067566,0.3110787570476532,0.2951022386550903,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8783829808235168,0.3030718863010406,1.365400314331055,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203491210937,291.2793273925781,1.0,0.5362898707389832,1.0,1.0,0.3633633255958557,1.0,-2.9605982303619385,2.0413105487823486,0.9192877411842346,1.3721529245376587,0.0,0.0,0.0,105.2363052368164,147.0,-16.735347747802734,-0.0,2008.9990234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.8308647274971008,0.2904572784900665,0.2623910009860992,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8972081542015076,0.3679822385311126,0.3488592505455017,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.829796552658081,0.2892250418663025,0.2032389044761657,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510866165161133,0.3137143850326538,0.2981583476066589,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433814644813538,0.3045403063297272,1.3747105598449707,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667541503906,297.4141540527344,291.27154541015625,1.0,0.5493193864822388,1.0,1.0,0.357494056224823,1.0,-2.9865269660949707,2.074911594390869,0.9116153120994568,1.3998744487762451,0.0,0.0,0.0,120.46353912353516,150.0,-12.447319984436035,-0.0,2130.56591796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.8308647274971008,0.2904572784900665,0.2623910009860992,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8972081542015076,0.3679822385311126,0.3488592505455017,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718200683594,0.829796552658081,0.2892250418663025,0.2032389044761657,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510866165161133,0.3137143850326538,0.2981583476066589,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433814644813538,0.3045403063297272,1.3747105598449707,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667541503906,297.4141540527344,291.27154541015625,1.0,0.5493193864822388,1.0,1.0,0.357494056224823,1.0,-2.9865269660949707,2.074911594390869,0.9116153120994568,1.3998744487762451,0.0,0.0,0.0,120.46353912353516,150.0,-12.447319984436035,-0.0,2130.56591796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.8215771913528442,0.2916394174098968,0.2636554539203644,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8865389227867126,0.3700240850448608,0.3509893715381622,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.8204871416091919,0.2903739511966705,0.2041967064142227,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8413163423538208,0.3150076568126678,0.2995906174182892,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8333919048309326,0.3052425384521484,1.3788777589797974,291.2684326171875,291.1499938964844,288.59423828125,287.0354919433594,291.2639465332031,297.4111328125,291.26824951171875,1.0,0.5541919469833374,1.0,1.0,0.3545594215393066,1.0,-2.99849271774292,2.0911741256713867,0.9073185920715332,1.4134548902511597,0.0,0.0,0.0,126.22590637207033,150.0,-10.987401962280272,-0.0,2180.89111328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668762207031,0.8149610757827759,0.2928088307380676,0.2648622691631317,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668762207031,0.8792231678962708,0.3720652163028717,0.3530721664428711,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668762207031,0.8138319849967957,0.291515976190567,0.2051142901182174,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668762207031,0.8345791101455688,0.3162928223609924,0.300967663526535,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668762207031,0.8263259530067444,0.3059319257736206,1.3827611207962036,291.2668762207031,291.1499938964844,288.6252746582031,287.05242919921875,291.2655944824219,297.40826416015625,291.2669982910156,1.0,0.5584599375724792,1.0,1.0,0.3521805703639984,1.0,-3.0098745822906494,2.105607509613037,0.9042672514915466,1.425318717956543,0.0,0.0,0.0,130.86480712890625,138.0,-6.984989166259766,-0.0,2224.789794921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8167133331298828,0.2951553463935852,0.2669602930545807,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8821409940719604,0.3761771321296692,0.3569307625293731,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.815558135509491,0.2938179969787597,0.2067128270864486,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8363803029060364,0.3188748359680176,0.3033963739871979,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8271755576133728,0.307309627532959,1.3889249563217163,291.268798828125,291.1499938964844,288.6875305175781,287.086181640625,291.2701110839844,297.40338134765625,291.2689819335937,1.0,0.5611500144004822,1.0,1.0,0.3474228680133819,1.0,-3.0292909145355225,2.132229804992676,0.8970611691474915,1.4475839138031006,0.0,0.0,0.0,131.80776977539062,126.0,-0.0048528392799198,-0.0,2264.393798828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8167133331298828,0.2951553463935852,0.2669602930545807,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8821409940719604,0.3761771321296692,0.3569307625293731,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.815558135509491,0.2938179969787597,0.2067128270864486,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8363803029060364,0.3188748359680176,0.3033963739871979,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.268798828125,0.8271755576133728,0.307309627532959,1.3889249563217163,291.268798828125,291.1499938964844,288.6875305175781,287.086181640625,291.2701110839844,297.40338134765625,291.2689819335937,1.0,0.5611500144004822,1.0,1.0,0.3474228680133819,1.0,-3.0292909145355225,2.132229804992676,0.8970611691474915,1.4475839138031006,0.0,0.0,0.0,131.80776977539062,126.0,-0.0048528392799198,-0.0,2264.393798828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287173509597778,0.2975388169288635,0.2688774764537811,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973354697227478,0.3803503215312958,0.3606219291687011,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275517821311951,0.2961737513542175,0.2081812918186187,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8489065170288086,0.3215023279190063,0.3056408762931824,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.838417112827301,0.3087199330329895,1.394152283668518,291.27252197265625,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.27276611328125,1.0,0.5604638457298279,1.0,1.0,0.3426651954650879,1.0,-3.0467820167541504,2.157771348953247,0.8890105485916138,1.4691638946533203,0.0,0.0,0.0,127.07154083251952,114.0,3.837066173553467,-0.0,2271.441162109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287173509597778,0.2975388169288635,0.2688774764537811,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973354697227478,0.3803503215312958,0.3606219291687011,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275517821311951,0.2961737513542175,0.2081812918186187,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8489065170288086,0.3215023279190063,0.3056408762931824,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.838417112827301,0.3087199330329895,1.394152283668518,291.27252197265625,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.27276611328125,1.0,0.5604638457298279,1.0,1.0,0.3426651954650879,1.0,-3.0467820167541504,2.157771348953247,0.8890105485916138,1.4691638946533203,0.0,0.0,0.0,127.07154083251952,114.0,3.837066173553467,-0.0,2271.441162109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488738536834717,0.2999521493911743,0.2707056701183319,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238976836204528,0.3845821321010589,0.364245057106018,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476396799087524,0.2985832691192627,0.2095960974693298,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.870578944683075,0.3241780400276184,0.3078067898750305,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582919836044312,0.3101688623428345,1.3989617824554443,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578466653823853,1.0,1.0,0.3378493189811706,1.0,-3.063422679901123,2.183080673217773,0.8803420662879944,1.490695595741272,0.0,0.0,0.0,119.15813446044922,102.0,6.35820198059082,-0.0,2260.380126953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
