time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488738536834717,0.2999521493911743,0.2707056701183319,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238976836204528,0.3845821321010589,0.364245057106018,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476396799087524,0.2985832691192627,0.2095960974693298,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.870578944683075,0.3241780400276184,0.3078067898750305,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582919836044312,0.3101688623428345,1.3989617824554443,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578466653823853,1.0,1.0,0.3378493189811706,1.0,-3.063422679901123,2.183080673217773,0.8803420662879944,1.490695595741272,0.0,0.0,0.0,119.15813446044922,102.0,6.35820198059082,-0.0,2260.380126953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792728185653687,0.3023867011070251,0.2724868059158325,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9625210165977478,0.3888672292232513,0.3678478002548218,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779441118240356,0.3010413646697998,0.2109929025173187,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9028145670890808,0.3268986344337463,0.3099443912506103,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885467052459717,0.3116545081138611,1.4036000967025757,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,297.3948669433594,291.28497314453125,1.0,0.554157555103302,1.0,1.0,0.3330334722995758,1.0,-3.0797207355499268,2.2083189487457275,0.871401846408844,1.512231945991516,0.0,0.0,0.0,109.4335479736328,90.0,9.02280330657959,-0.0,2239.02490234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792728185653687,0.3023867011070251,0.2724868059158325,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9625210165977478,0.3888672292232513,0.3678478002548218,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779441118240356,0.3010413646697998,0.2109929025173187,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9028145670890808,0.3268986344337463,0.3099443912506103,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885467052459717,0.3116545081138611,1.4036000967025757,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,297.3948669433594,291.28497314453125,1.0,0.554157555103302,1.0,1.0,0.3330334722995758,1.0,-3.0797207355499268,2.2083189487457275,0.871401846408844,1.512231945991516,0.0,0.0,0.0,109.4335479736328,90.0,9.02280330657959,-0.0,2239.02490234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.899568498134613,0.3036105334758758,0.2733677327632904,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.98350727558136,0.3910288214683532,0.3696505725383758,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8982168436050415,0.3022875487804413,0.2116911113262176,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.925694465637207,0.3282749950885772,0.3110118806362152,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9088265299797058,0.312410444021225,1.4058998823165894,291.288818359375,291.1499938964844,288.9122619628906,287.1940612792969,291.2947692871094,297.39410400390625,291.28924560546875,1.0,0.5520738959312439,1.0,1.0,0.3306255340576172,1.0,-3.0878348350524902,2.2209689617156982,0.8668659329414368,1.5230387449264526,0.0,0.0,0.0,104.15128326416016,90.0,10.39543914794922,-0.0,2225.973876953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9230419397354126,0.3048291802406311,0.2742669582366943,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9990000128746032,0.3932235240936279,0.3686712384223938,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9215104579925536,0.3035357594490051,0.2124084234237671,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9508622288703918,0.3296529352664947,0.3121046721935272,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9330012798309326,0.3131660223007202,1.408311128616333,291.2929077148437,291.1499938964844,288.946044921875,287.2066955566406,291.29754638671875,297.3934020996094,291.2931823730469,1.0,0.5497371554374695,1.0,1.0,0.3279001712799072,1.0,-3.093101501464844,2.2326083183288574,0.8604933023452759,1.533787965774536,0.0,0.0,0.0,99.20178985595705,93.0,10.239598274230955,-0.0,2209.249755859375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.939375638961792,0.3071973323822021,0.2763004004955292,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9990000128746032,0.3987418711185455,0.3550006449222564,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9379372596740724,0.3059921860694885,0.2140442579984665,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.966251015663147,0.3323701918125152,0.3145631551742553,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481136202812196,0.3146392703056335,1.414417386054993,291.2983093261719,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959350585937,291.298583984375,1.0,0.5481321811676025,1.0,1.0,0.3224493861198425,1.0,-3.091102600097656,2.247800588607788,0.8433020114898682,1.549230933189392,0.0,0.0,0.0,96.4732894897461,96.0,8.572489738464355,-0.0,2191.53076171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.939375638961792,0.3071973323822021,0.2763004004955292,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9990000128746032,0.3987418711185455,0.3550006449222564,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9379372596740724,0.3059921860694885,0.2140442579984665,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.966251015663147,0.3323701918125152,0.3145631551742553,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481136202812196,0.3146392703056335,1.414417386054993,291.2983093261719,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959350585937,291.298583984375,1.0,0.5481321811676025,1.0,1.0,0.3224493861198425,1.0,-3.091102600097656,2.247800588607788,0.8433020114898682,1.549230933189392,0.0,0.0,0.0,96.4732894897461,96.0,8.572489738464355,-0.0,2191.53076171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.949376106262207,0.3095445930957794,0.2783516049385071,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4051066935062408,0.34772789478302,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481157660484314,0.3084658980369568,0.2157211601734161,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9752395749092102,0.3351065218448639,0.3170791268348694,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568615555763244,0.3161441385746002,1.4208430051803589,291.3060302734375,291.1499938964844,289.08502197265625,287.2505187988281,291.3118591308594,297.4021301269531,291.3064270019531,1.0,0.5484927892684937,1.0,1.0,0.3169986307621002,1.0,-3.097583055496216,2.268714427947998,0.8288686871528625,1.5685492753982544,0.0,0.0,0.0,95.37442016601562,114.0,10.598626136779783,-0.0,2197.51953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.949376106262207,0.3095445930957794,0.2783516049385071,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4051066935062408,0.34772789478302,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481157660484314,0.3084658980369568,0.2157211601734161,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9752395749092102,0.3351065218448639,0.3170791268348694,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568615555763244,0.3161441385746002,1.4208430051803589,291.3060302734375,291.1499938964844,289.08502197265625,287.2505187988281,291.3118591308594,297.4021301269531,291.3064270019531,1.0,0.5484927892684937,1.0,1.0,0.3169986307621002,1.0,-3.097583055496216,2.268714427947998,0.8288686871528625,1.5685492753982544,0.0,0.0,0.0,95.37442016601562,114.0,10.598626136779783,-0.0,2197.51953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390166401863098,0.311911404132843,0.2805520892143249,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4109145998954773,0.3608228862285614,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.93791264295578,0.3109974265098572,0.2175399214029312,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.966317653656006,0.3379025459289551,0.3197880983352661,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9457961320877076,0.3177137076854706,1.4282251596450806,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.40643310546875,291.3142395019531,1.0,0.5559238195419312,1.0,1.0,0.3108337521553039,1.0,-3.1302525997161865,2.309638977050781,0.82061368227005,1.6016422510147097,0.0,0.0,0.0,99.18093872070312,132.0,11.196273803710938,-0.0,2277.589111328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390166401863098,0.311911404132843,0.2805520892143249,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4109145998954773,0.3608228862285614,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.93791264295578,0.3109974265098572,0.2175399214029312,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.966317653656006,0.3379025459289551,0.3197880983352661,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9457961320877076,0.3177137076854706,1.4282251596450806,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.40643310546875,291.3142395019531,1.0,0.5559238195419312,1.0,1.0,0.3108337521553039,1.0,-3.1302525997161865,2.309638977050781,0.82061368227005,1.6016422510147097,0.0,0.0,0.0,99.18093872070312,132.0,11.196273803710938,-0.0,2277.589111328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.914547860622406,0.3142455518245697,0.2828580737113952,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146431684494018,0.3894420564174652,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9137108325958252,0.3135375678539276,0.2194696068763733,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9432193040847778,0.3407109081745147,0.3226503729820251,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9203094244003296,0.3192675113677978,1.4362542629241943,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017333984375,291.3240661621094,1.0,0.568206787109375,1.0,1.0,0.3046688735485077,1.0,-3.1827704906463623,2.36448335647583,0.818287193775177,1.644465088844299,0.0,0.0,0.0,107.11241912841795,150.0,13.249860763549805,-0.0,2419.426513671875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.914547860622406,0.3142455518245697,0.2828580737113952,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146431684494018,0.3894420564174652,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9137108325958252,0.3135375678539276,0.2194696068763733,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9432193040847778,0.3407109081745147,0.3226503729820251,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9203094244003296,0.3192675113677978,1.4362542629241943,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017333984375,291.3240661621094,1.0,0.568206787109375,1.0,1.0,0.3046688735485077,1.0,-3.1827704906463623,2.36448335647583,0.818287193775177,1.644465088844299,0.0,0.0,0.0,107.11241912841795,150.0,13.249860763549805,-0.0,2419.426513671875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8901175856590271,0.3153433203697204,0.2841381132602691,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9816742539405824,0.415920615196228,0.3936710953712463,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8894914984703064,0.3147524297237396,0.2205433100461959,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9158066511154176,0.3420613408088684,0.3242303133010864,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8947368264198303,0.3199698328971863,1.4408931732177734,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,297.3959045410156,291.3295593261719,1.0,0.5747746825218201,1.0,1.0,0.3015864491462707,1.0,-3.19774866104126,2.3842389583587646,0.8135097622871399,1.6614779233932495,0.0,0.0,0.0,114.93600463867188,150.0,13.487528800964355,-0.0,2491.37646484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8687400221824646,0.316394954919815,0.2853909730911255,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.9591975808143616,0.4174575507640838,0.3953092098236084,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682575225830078,0.3159329891204834,0.2216027826070785,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.892913818359375,0.3433791697025299,0.3257922232151031,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8727762699127197,0.3206278681755066,1.445384502410889,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,297.3913269042969,291.3254089355469,1.0,0.5813823938369751,1.0,1.0,0.2959991693496704,1.0,-3.210293292999268,2.409810304641724,0.8004829287528992,1.68402898311615,0.0,0.0,0.0,123.29739379882812,168.0,0.0351156145334243,-0.0,2561.427001953125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.835175096988678,0.3182854056358337,0.287760466337204,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.9163822531700134,0.4209041893482208,0.3990933895111084,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349839448928833,0.3181341588497162,0.223649725317955,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.857258677482605,0.3458627164363861,0.3288255333900451,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381492495536804,0.3217742145061493,1.4538350105285645,291.30426025390625,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.59466153383255,1.0,1.0,0.2848245799541473,1.0,-3.233964204788208,2.461172819137573,0.77279132604599,1.7300024032592771,0.0,0.0,0.0,140.83837890625,171.0,-21.44425201416016,-0.0,2705.5810546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.835175096988678,0.3182854056358337,0.287760466337204,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.9163822531700134,0.4209041893482208,0.3990933895111084,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349839448928833,0.3181341588497162,0.223649725317955,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.857258677482605,0.3458627164363861,0.3288255333900451,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381492495536804,0.3217742145061493,1.4538350105285645,291.30426025390625,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.59466153383255,1.0,1.0,0.2848245799541473,1.0,-3.233964204788208,2.461172819137573,0.77279132604599,1.7300024032592771,0.0,0.0,0.0,140.83837890625,171.0,-21.44425201416016,-0.0,2705.5810546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190822005271912,0.3199525773525238,0.2896927297115326,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969441056251526,0.4245229661464691,0.402884691953659,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191710710525513,0.3201587796211242,0.2253943383693695,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405699133872986,0.3481720685958862,0.331454336643219,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214169144630432,0.3227278292179107,1.460279107093811,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.37713623046875,291.2796630859375,1.0,0.6035122871398926,1.0,1.0,0.2736499905586242,1.0,-3.2538602352142334,2.5101213455200195,0.7437388300895691,1.7744566202163696,0.0,0.0,0.0,152.40499877929688,159.0,-29.7183837890625,-0.0,2810.731201171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190822005271912,0.3199525773525238,0.2896927297115326,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969441056251526,0.4245229661464691,0.402884691953659,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191710710525513,0.3201587796211242,0.2253943383693695,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405699133872986,0.3481720685958862,0.331454336643219,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214169144630432,0.3227278292179107,1.460279107093811,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.37713623046875,291.2796630859375,1.0,0.6035122871398926,1.0,1.0,0.2736499905586242,1.0,-3.2538602352142334,2.5101213455200195,0.7437388300895691,1.7744566202163696,0.0,0.0,0.0,152.40499877929688,159.0,-29.7183837890625,-0.0,2810.731201171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192604780197144,0.3213815987110138,0.2910648584365845,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982981443405151,0.428083211183548,0.4062922298908233,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196557760238647,0.3219926357269287,0.2267318218946457,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411568403244019,0.3502898812294006,0.3335306346416473,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210413455963135,0.3234775960445404,1.46403706073761,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.3699645996094,291.2178039550781,1.0,0.6057378053665161,1.0,1.0,0.2539438307285309,1.0,-3.268240451812744,2.580919981002808,0.6873205304145813,1.841931819915772,0.0,0.0,0.0,153.73812866210938,147.0,-74.06980895996094,-0.0,2848.53857421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192604780197144,0.3213815987110138,0.2910648584365845,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982981443405151,0.428083211183548,0.4062922298908233,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196557760238647,0.3219926357269287,0.2267318218946457,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411568403244019,0.3502898812294006,0.3335306346416473,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210413455963135,0.3234775960445404,1.46403706073761,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.3699645996094,291.2178039550781,1.0,0.6057378053665161,1.0,1.0,0.2539438307285309,1.0,-3.268240451812744,2.580919981002808,0.6873205304145813,1.841931819915772,0.0,0.0,0.0,153.73812866210938,147.0,-74.06980895996094,-0.0,2848.53857421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.827613115310669,0.3224483728408813,0.2919126451015472,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.9100465774536132,0.4313737154006958,0.4092536568641662,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8283653259277344,0.3235298991203308,0.2277083396911621,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.8504340052604675,0.3521116375923157,0.3351199328899383,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.828893780708313,0.3239204585552215,1.4654419422149658,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416015625,1.0,0.6044096350669861,1.0,1.0,0.2342377007007599,1.0,-3.277602195739746,2.6482725143432617,0.6293299198150635,1.907051920890808,0.0,0.0,0.0,149.3864288330078,135.0,-96.5698699951172,-0.0,2844.266357421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.827613115310669,0.3224483728408813,0.2919126451015472,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.9100465774536132,0.4313737154006958,0.4092536568641662,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8283653259277344,0.3235298991203308,0.2277083396911621,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.8504340052604675,0.3521116375923157,0.3351199328899383,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.828893780708313,0.3239204585552215,1.4654419422149658,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416015625,1.0,0.6044096350669861,1.0,1.0,0.2342377007007599,1.0,-3.277602195739746,2.6482725143432617,0.6293299198150635,1.907051920890808,0.0,0.0,0.0,149.3864288330078,135.0,-96.5698699951172,-0.0,2844.266357421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8339206576347351,0.3228820860385895,0.2921923696994781,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.9193204045295716,0.4329349398612976,0.4106020033359527,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8348767757415771,0.3242139518260956,0.2280967831611633,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8574897646903992,0.3529356718063354,0.3357779681682586,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8349725008010864,0.32404825091362,1.4654687643051147,291.1062316894531,290.5348205566406,289.6461181640625,287.34381103515625,291.0593566894531,297.3558654785156,291.1033935546875,1.0,0.6028782725334167,1.0,1.0,0.2243846356868744,1.0,-3.280853271484375,2.680464744567871,0.6003885269165039,1.93843960762024,0.0,0.0,0.0,145.94557189941406,135.0,-100.96023559570312,-0.0,2832.03125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.841597318649292,0.323260486125946,0.2924005389213562,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.9306869506835938,0.4344461560249328,0.4118813872337341,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8427813053131104,0.3248507678508758,0.2284352481365203,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.8661069273948669,0.3537106215953827,0.336366593837738,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8424246311187744,0.3241224288940429,1.4651451110839844,291.06463623046875,290.4866943359375,289.6849060058594,287.3474426269531,291.0119934082031,297.3507385253906,291.061279296875,1.0,0.6009386777877808,1.0,1.0,0.2129563242197036,1.0,-3.283370018005371,2.7160849571228027,0.5672849416732788,1.9733985662460327,0.0,0.0,0.0,141.92364501953125,123.0,-109.47917175292967,-0.0,2815.006591796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613392114639282,0.3238242864608764,0.2926079928874969,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.9578729271888732,0.437289297580719,0.4142341315746307,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8630717396736145,0.3259614706039428,0.2289700359106063,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.8880781531333923,0.3550936579704284,0.3373474776744842,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8617041707038879,0.3240925669670105,1.4635124206542969,290.9764099121094,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,297.3397216796875,290.9732360839844,1.0,0.5961391925811768,1.0,1.0,0.1900997161865234,1.0,-3.2863128185272217,2.7843716144561768,0.5019410252571106,2.040833234786988,0.0,0.0,0.0,132.71334838867188,111.0,-118.01932525634766,-0.0,2769.9755859375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613392114639282,0.3238242864608764,0.2926079928874969,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.9578729271888732,0.437289297580719,0.4142341315746307,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8630717396736145,0.3259614706039428,0.2289700359106063,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.8880781531333923,0.3550936579704284,0.3373474776744842,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8617041707038879,0.3240925669670105,1.4635124206542969,290.9764099121094,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,297.3397216796875,290.9732360839844,1.0,0.5961391925811768,1.0,1.0,0.1900997161865234,1.0,-3.2863128185272217,2.7843716144561768,0.5019410252571106,2.040833234786988,0.0,0.0,0.0,132.71334838867188,111.0,-118.01932525634766,-0.0,2769.9755859375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883525729179382,0.3242114186286926,0.2926023006439209,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9875202178955078,0.4399735927581787,0.4163797795772552,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8907281756401062,0.3269200623035431,0.2293592542409896,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9182023406028748,0.3563165962696075,0.3381246030330658,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881929516792297,0.3238867819309234,1.4608427286148071,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.590487003326416,1.0,1.0,0.1672431081533432,1.0,-3.287082433700561,2.847662687301636,0.4394196271896362,2.103752374649048,0.0,0.0,0.0,122.51175689697266,99.0,-113.98389434814452,-0.0,2714.794921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883525729179382,0.3242114186286926,0.2926023006439209,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9875202178955078,0.4399735927581787,0.4163797795772552,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8907281756401062,0.3269200623035431,0.2293592542409896,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9182023406028748,0.3563165962696075,0.3381246030330658,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881929516792297,0.3238867819309234,1.4608427286148071,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.590487003326416,1.0,1.0,0.1672431081533432,1.0,-3.287082433700561,2.847662687301636,0.4394196271896362,2.103752374649048,0.0,0.0,0.0,122.51175689697266,99.0,-113.98389434814452,-0.0,2714.794921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9137402176856996,0.3243393301963806,0.2925317287445068,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77325439453125,0.9990000128746032,0.4429120123386383,0.4037336111068725,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.917081356048584,0.3276556432247162,0.2297152876853943,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.9478458762168884,0.3573127388954162,0.3388506472110748,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9129424691200256,0.3234476745128631,1.4578777551651,290.7727966308594,290.1965026855469,289.9189453125,287.366943359375,290.6731262207031,297.3179016113281,290.765380859375,1.0,0.5832821726799011,1.0,1.0,0.1433634161949157,1.0,-3.269564628601074,2.9385416507720947,0.3310230374336242,2.1986186504364014,0.0,0.0,0.0,114.2538833618164,87.0,-175.2744140625,-0.0,2633.461669921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9137402176856996,0.3243393301963806,0.2925317287445068,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77325439453125,0.9990000128746032,0.4429120123386383,0.4037336111068725,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.917081356048584,0.3276556432247162,0.2297152876853943,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.9478458762168884,0.3573127388954162,0.3388506472110748,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9129424691200256,0.3234476745128631,1.4578777551651,290.7727966308594,290.1965026855469,289.9189453125,287.366943359375,290.6731262207031,297.3179016113281,290.765380859375,1.0,0.5832821726799011,1.0,1.0,0.1433634161949157,1.0,-3.269564628601074,2.9385416507720947,0.3310230374336242,2.1986186504364014,0.0,0.0,0.0,114.2538833618164,87.0,-175.2744140625,-0.0,2633.461669921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.9381142258644104,0.3235342800617218,0.291848212480545,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5373840332031,0.9990000128746032,0.4473922550678253,0.3762920796871185,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385131835937,0.9423500299453736,0.3276174962520599,0.2296842038631439,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379638671875,0.9715794324874878,0.3575568497180938,0.3390685021877289,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386047363281,0.936823546886444,0.3223018944263458,1.4526386260986328,290.53643798828125,290.09967041015625,289.9970397949219,287.3733215332031,290.3898010253906,297.31005859375,290.52667236328125,1.0,0.5735203623771667,1.0,1.0,0.1194837167859077,1.0,-3.22968864440918,3.0584094524383545,0.1712790578603744,2.326951503753662,0.0,0.0,0.0,106.9434814453125,105.0,-290.14031982421875,-0.0,2514.19384765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.9381142258644104,0.3235342800617218,0.291848212480545,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5373840332031,0.9990000128746032,0.4473922550678253,0.3762920796871185,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385131835937,0.9423500299453736,0.3276174962520599,0.2296842038631439,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5379638671875,0.9715794324874878,0.3575568497180938,0.3390685021877289,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386047363281,0.936823546886444,0.3223018944263458,1.4526386260986328,290.53643798828125,290.09967041015625,289.9970397949219,287.3733215332031,290.3898010253906,297.31005859375,290.52667236328125,1.0,0.5735203623771667,1.0,1.0,0.1194837167859077,1.0,-3.22968864440918,3.0584094524383545,0.1712790578603744,2.326951503753662,0.0,0.0,0.0,106.9434814453125,105.0,-290.14031982421875,-0.0,2514.19384765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9403727650642396,0.3227931559085846,0.2912468910217285,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169006347656,0.9990000128746032,0.4498033225536346,0.3731684386730194,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4178466796875,0.9450553059577942,0.3273157775402069,0.2295111566781997,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4173583984375,0.9740667939186096,0.3574004471302032,0.3389707207679748,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179382324219,0.9389594197273254,0.3214703202247619,1.4491348266601562,290.4160461425781,290.05133056640625,290.0360107421875,287.37664794921875,290.275390625,297.3064270019531,290.40771484375,1.0,0.5723710656166077,1.0,1.0,0.107543870806694,1.0,-3.2206294536590576,3.116136074066162,0.1044933572411537,2.3859238624572754,0.0,0.0,0.0,105.95673370361328,105.0,-304.8424072265625,-0.0,2491.463134765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.9355681538581848,0.3219644725322723,0.2905676662921905,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3324890136719,0.9990000128746032,0.4516648054122925,0.3772909939289093,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.33306884765625,0.9407864212989808,0.3269314169883728,0.2292917519807815,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3327941894531,0.9705092906951904,0.3571563959121704,0.3388088047504425,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331298828125,0.9340463280677797,0.3205498456954956,1.4453545808792114,290.33203125,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,297.3006591796875,290.327392578125,1.0,0.5729666352272034,1.0,1.0,0.0989497005939483,1.0,-3.219752550125122,3.152320146560669,0.0674324035644531,2.4219799041748047,0.0,0.0,0.0,106.76922607421876,123.0,-261.0547180175781,-0.0,2494.5078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9149298667907716,0.3206337690353393,0.2894400358200073,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4535236656665802,0.3980982005596161,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554626464844,0.9209182858467102,0.3263755738735199,0.2289748787879943,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9525210857391356,0.3568403124809265,0.3386156260967254,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9131629467010498,0.3188729584217071,1.4384503364562988,290.255126953125,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,297.2845458984375,290.2537536621094,1.0,0.5782577395439148,1.0,1.0,0.0823283046483993,1.0,-3.234478712081909,3.209395408630371,0.0250832382589578,2.475278854370117,0.0,0.0,0.0,111.73795318603516,123.0,-145.82594299316406,-0.0,2551.3564453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
