time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9140755534172058,0.320598155260086,0.2894109785556793,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2539978027344,0.9990000128746032,0.4535460174083709,0.3990393877029419,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.92006915807724,0.326364129781723,0.228969857096672,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.951701283454895,0.3568363487720489,0.3386161923408508,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.912302792072296,0.3188210725784302,1.4382425546646118,290.25390625,289.9068298339844,290.1525573730469,287.38751220703125,290.20562744140625,297.2839050292969,290.25262451171875,1.0,0.5785214900970459,1.0,1.0,0.0817613527178764,1.0,-3.2353196144104004,3.211156129837036,0.0241633523255586,2.4768381118774414,0.0,0.0,0.0,111.97515106201172,126.0,-142.01646423339844,-0.0,2554.34814453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.898564875125885,0.3198134005069732,0.2887186408042907,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4538149833679199,0.4175856113433838,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045408368110656,0.3262467980384826,0.228918120265007,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356669783592224,0.3569313287734985,0.3387530744075775,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8964404463768005,0.3174199759960174,1.432309627532959,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.2639465332031,290.2498474121094,1.0,0.5830128788948059,1.0,1.0,0.0645730048418045,1.0,-3.2497713565826416,3.242877721786499,0.0068937307223677,2.505409240722656,0.0,0.0,0.0,116.67459106445312,129.0,-39.534461975097656,-0.0,2609.447021484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.898564875125885,0.3198134005069732,0.2887186408042907,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4538149833679199,0.4175856113433838,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045408368110656,0.3262467980384826,0.228918120265007,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356669783592224,0.3569313287734985,0.3387530744075775,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8964404463768005,0.3174199759960174,1.432309627532959,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.2639465332031,290.2498474121094,1.0,0.5830128788948059,1.0,1.0,0.0645730048418045,1.0,-3.2497713565826416,3.242877721786499,0.0068937307223677,2.505409240722656,0.0,0.0,0.0,116.67459106445312,129.0,-39.534461975097656,-0.0,2609.447021484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864675164222717,0.3196633756160736,0.2885866463184356,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.997790277004242,0.4541373550891876,0.4301685988903045,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.892879843711853,0.3266646564006805,0.2292250990867614,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9222034811973572,0.3575427234172821,0.3393536806106567,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836708664894104,0.3164817094802856,1.4282867908477783,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2492980957031,290.2896728515625,1.0,0.5869764089584351,1.0,1.0,0.0491598807275295,1.0,-3.2611312866210938,3.2592785358428955,0.0018527258653193,2.5194244384765625,0.0,0.0,0.0,120.96959686279295,132.0,29.80742454528809,-0.0,2656.263427734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864675164222717,0.3196633756160736,0.2885866463184356,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.997790277004242,0.4541373550891876,0.4301685988903045,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.892879843711853,0.3266646564006805,0.2292250990867614,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9222034811973572,0.3575427234172821,0.3393536806106567,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836708664894104,0.3164817094802856,1.4282867908477783,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2492980957031,290.2896728515625,1.0,0.5869764089584351,1.0,1.0,0.0491598807275295,1.0,-3.2611312866210938,3.2592785358428955,0.0018527258653193,2.5194244384765625,0.0,0.0,0.0,120.96959686279295,132.0,29.80742454528809,-0.0,2656.263427734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733949065208435,0.3200037479400635,0.2889629900455475,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.987034797668457,0.4557101428508758,0.4314640462398529,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8801103830337524,0.3275262117385864,0.2298856824636459,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9077149033546448,0.3585937321186065,0.3404260277748108,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8699178099632263,0.3159772753715515,1.4264233112335205,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899279713630676,1.0,1.0,0.0337467640638351,1.0,-3.262862205505371,3.262441873550415,0.0004202206037007,2.522146701812744,0.0,0.0,0.0,125.7908706665039,135.0,68.11852264404297,-0.0,2686.74951171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733949065208435,0.3200037479400635,0.2889629900455475,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.987034797668457,0.4557101428508758,0.4314640462398529,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8801103830337524,0.3275262117385864,0.2298856824636459,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9077149033546448,0.3585937321186065,0.3404260277748108,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8699178099632263,0.3159772753715515,1.4264233112335205,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899279713630676,1.0,1.0,0.0337467640638351,1.0,-3.262862205505371,3.262441873550415,0.0004202206037007,2.522146701812744,0.0,0.0,0.0,125.7908706665039,135.0,68.11852264404297,-0.0,2686.74951171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692370653152466,0.3203298449516296,0.2892742753028869,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.9835131764411926,0.456951767206192,0.4325734972953796,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.876105010509491,0.3281086981296539,0.2303062826395034,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.9034278988838196,0.3592715263366699,0.3410844504833221,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8654246926307678,0.3158870339393616,1.426102638244629,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2444763183594,290.3822326660156,1.0,0.5913195013999939,1.0,1.0,0.0260402038693428,1.0,-3.2654802799224854,3.265291929244995,0.0001882142969407,2.524379253387451,0.0,0.0,0.0,127.61338806152344,135.0,79.41334533691406,-0.0,2702.27294921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659769892692566,0.3207367360591888,0.2896550595760345,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.9807880520820618,0.4583816528320312,0.4338835179805755,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8730027675628662,0.3287739157676697,0.2307811379432678,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.9001997113227844,0.360032856464386,0.3418169617652893,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.861839771270752,0.31588876247406,1.4261693954467771,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.24627685546875,290.4168395996094,1.0,0.5927157998085022,1.0,1.0,0.0208321623504161,1.0,-3.269043445587158,3.268938541412353,0.0001050678474712,2.5271999835968018,0.0,0.0,0.0,129.21348571777344,138.0,87.27469635009766,-0.0,2718.525146484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610970973968506,0.3217445015907287,0.2905885279178619,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768717885017396,0.4616310596466064,0.436910480260849,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684573769569397,0.3303118646144867,0.2318720370531082,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954458236694336,0.3617660999298095,0.3434756100177765,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.856350839138031,0.3161269724369049,1.4273340702056885,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5956127643585205,1.0,1.0,0.010416081175208,1.0,-3.278509616851806,3.278477668762207,3.2062034733826295e-05,2.534569501876831,0.0,0.0,0.0,132.03460693359375,141.0,95.94884490966795,-0.0,2753.861572265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610970973968506,0.3217445015907287,0.2905885279178619,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768717885017396,0.4616310596466064,0.436910480260849,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684573769569397,0.3303118646144867,0.2318720370531082,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954458236694336,0.3617660999298095,0.3434756100177765,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.856350839138031,0.3161269724369049,1.4273340702056885,290.48541259765625,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5956127643585205,1.0,1.0,0.010416081175208,1.0,-3.278509616851806,3.278477668762207,3.2062034733826295e-05,2.534569501876831,0.0,0.0,0.0,132.03460693359375,141.0,95.94884490966795,-0.0,2753.861572265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8574133515357971,0.3229512870311737,0.2917015254497528,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9741021394729614,0.4652272462844848,0.4402923882007599,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651301860809326,0.3320724964141845,0.2331180572509765,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919397592544556,0.3637235164642334,0.3453466594219208,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8521140813827515,0.3166153132915497,1.4296329021453855,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5987135171890259,1.0,1.0,0.0,1.0,-3.2904253005981445,3.2904162406921387,9.0850044216495e-06,2.5437943935394287,0.0,0.0,0.0,134.63658142089844,144.0,99.28044891357422,-0.0,2793.284912109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8574133515357971,0.3229512870311737,0.2917015254497528,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9741021394729614,0.4652272462844848,0.4402923882007599,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651301860809326,0.3320724964141845,0.2331180572509765,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919397592544556,0.3637235164642334,0.3453466594219208,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8521140813827515,0.3166153132915497,1.4296329021453855,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5987135171890259,1.0,1.0,0.0,1.0,-3.2904253005981445,3.2904162406921387,9.0850044216495e-06,2.5437943935394287,0.0,0.0,0.0,134.63658142089844,144.0,99.28044891357422,-0.0,2793.284912109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.854347288608551,0.3243175148963928,0.2929590344429016,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9719143509864808,0.4690605998039245,0.4439115524291992,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624371290206909,0.3340169787406921,0.2344934046268463,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890742659568787,0.3658569157123565,0.3473876118659973,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485392928123474,0.3172976076602936,1.432827711105347,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2692565917969,290.63238525390625,1.0,0.6020353436470032,1.0,1.0,0.0,1.0,-3.3042383193969727,3.304229497909546,8.784106285020243e-06,2.55447006225586,0.0,0.0,0.0,137.19009399414062,147.0,99.98674011230467,-0.0,2836.710693359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.854347288608551,0.3243175148963928,0.2929590344429016,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9719143509864808,0.4690605998039245,0.4439115524291992,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624371290206909,0.3340169787406921,0.2344934046268463,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890742659568787,0.3658569157123565,0.3473876118659973,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485392928123474,0.3172976076602936,1.432827711105347,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2692565917969,290.63238525390625,1.0,0.6020353436470032,1.0,1.0,0.0,1.0,-3.3042383193969727,3.304229497909546,8.784106285020243e-06,2.55447006225586,0.0,0.0,0.0,137.19009399414062,147.0,99.98674011230467,-0.0,2836.710693359375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516527414321899,0.3258155882358551,0.2943388521671295,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700619578361512,0.4730782210826874,0.4477117657661438,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601295948028564,0.3361201584339142,0.2359817177057266,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865882754325867,0.3681360185146332,0.3495699465274811,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453695774078369,0.3181374967098236,1.4367538690567017,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.278564453125,290.7035827636719,1.0,0.605567455291748,1.0,1.0,0.0,1.0,-3.3196017742156982,3.3195927143096924,8.865968084137421e-06,2.56634783744812,0.0,0.0,0.0,139.76361083984375,150.0,99.33580780029295,-0.0,2883.89892578125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516527414321899,0.3258155882358551,0.2943388521671295,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700619578361512,0.4730782210826874,0.4477117657661438,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601295948028564,0.3361201584339142,0.2359817177057266,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865882754325867,0.3681360185146332,0.3495699465274811,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453695774078369,0.3181374967098236,1.4367538690567017,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.278564453125,290.7035827636719,1.0,0.605567455291748,1.0,1.0,0.0,1.0,-3.3196017742156982,3.3195927143096924,8.865968084137421e-06,2.56634783744812,0.0,0.0,0.0,139.76361083984375,150.0,99.33580780029295,-0.0,2883.89892578125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.850405752658844,0.3266060352325439,0.2950672805309295,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9692248106002808,0.4751460552215576,0.4496691524982452,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590822219848633,0.3372247815132141,0.2367636710405349,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854480981826782,0.3693231344223022,0.3507072329521179,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.843896746635437,0.3186082243919372,1.438952088356018,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2833251953125,290.73876953125,1.0,0.607405424118042,1.0,1.0,0.0,1.0,-3.327782392501831,3.3277735710144043,8.909722964745015e-06,2.572673320770264,0.0,0.0,0.0,141.06613159179688,150.0,98.712158203125,-0.0,2908.806884765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8492152094841003,0.3274218142032623,0.2958187758922577,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.9684377312660216,0.4772495031356811,0.4516608715057373,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8580951690673828,0.3383619785308838,0.2375687956809997,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706298828125,0.8843657970428467,0.3705390095710754,0.3518723547458648,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424871563911438,0.3191091418266296,1.4412901401519775,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2880859375,290.77362060546875,1.0,0.6092872023582458,1.0,1.0,0.0,1.0,-3.336261987686157,3.3362531661987305,8.955189514381345e-06,2.5792298316955566,0.0,0.0,0.0,142.38034057617188,153.0,97.95439910888672,-0.0,2934.5400390625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8479440808296204,0.3283647000789642,0.2966867983341217,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.80963134765625,0.9676114320755004,0.4796452224254608,0.4539298713207245,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8570558428764343,0.3396724164485931,0.2384966164827346,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.883216917514801,0.3719329237937927,0.3532082438468933,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8409771919250488,0.319703459739685,1.444062352180481,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2934265136719,290.812255859375,1.0,0.6114435195922852,1.0,1.0,0.0,1.0,-3.346090316772461,3.346081495285034,9.008032975543756e-06,2.58682918548584,0.0,0.0,0.0,143.86599731445312,153.0,96.98255920410156,-0.0,2964.303466796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8469891548156738,0.3291259706020355,0.2973873317241668,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.96700119972229,0.4815551042556762,0.4557389616966247,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8562853336334229,0.3407275378704071,0.2392437011003494,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8823584318161011,0.373050183057785,0.3542790710926056,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8398383259773254,0.3201929628849029,1.4463443756103516,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2975769042969,290.8422546386719,1.0,0.6131707429885864,1.0,1.0,0.0,1.0,-3.354038715362549,3.354029655456543,9.050881089933682e-06,2.5929746627807617,0.0,0.0,0.0,145.04275512695312,156.0,96.1432113647461,-0.0,2988.350830078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.844956636428833,0.3309216797351837,0.299038678407669,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657395482063292,0.4859828650951385,0.4599333703517914,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.854678750038147,0.3432067632675171,0.2409987896680832,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805458545684814,0.3756587207317352,0.3567791283130646,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373968005180359,0.3213754594326019,1.4518511295318604,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171982884407043,1.0,1.0,0.0,1.0,-3.372808694839477,3.3727993965148926,9.15246710064821e-06,2.6074862480163574,0.0,0.0,0.0,147.74615478515625,159.0,94.04003143310548,-0.0,3045.122802734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.844956636428833,0.3309216797351837,0.299038678407669,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657395482063292,0.4859828650951385,0.4599333703517914,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.854678750038147,0.3432067632675171,0.2409987896680832,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805458545684814,0.3756587207317352,0.3567791283130646,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373968005180359,0.3213754594326019,1.4518511295318604,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171982884407043,1.0,1.0,0.0,1.0,-3.372808694839477,3.3727993965148926,9.15246710064821e-06,2.6074862480163574,0.0,0.0,0.0,147.74615478515625,159.0,94.04003143310548,-0.0,3045.122802734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366235494613647,0.3305827379226684,0.2993267178535461,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569697380065918,0.4882540106773376,0.4626995027065277,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465637564659119,0.3434847593307495,0.2416727989912033,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717762231826782,0.3760198950767517,0.3577843904495239,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286583423614502,0.3202117383480072,1.4499837160110474,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2948913574219,290.9750366210937,1.0,0.6203023791313171,1.0,1.0,0.0,1.0,-3.3762776851654053,3.3762683868408203,9.171973033517132e-06,2.610422849655152,0.0,0.0,0.0,152.7512969970703,162.0,91.93277740478516,-0.0,3081.628662109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366235494613647,0.3305827379226684,0.2993267178535461,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569697380065918,0.4882540106773376,0.4626995027065277,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465637564659119,0.3434847593307495,0.2416727989912033,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717762231826782,0.3760198950767517,0.3577843904495239,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286583423614502,0.3202117383480072,1.4499837160110474,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2948913574219,290.9750366210937,1.0,0.6203023791313171,1.0,1.0,0.0,1.0,-3.3762776851654053,3.3762683868408203,9.171973033517132e-06,2.610422849655152,0.0,0.0,0.0,152.7512969970703,162.0,91.93277740478516,-0.0,3081.628662109375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8310813903808594,0.3312121629714966,0.2998396754264831,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9512076377868652,0.4914100170135498,0.4656233489513397,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412438035011292,0.3446293771266937,0.242441713809967,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659542202949524,0.3772020041942596,0.3588676154613495,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.822396457195282,0.3197848200798034,1.447995901107788,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6229004263877869,1.0,1.0,0.0,1.0,-3.3802404403686523,3.3802313804626465,9.19321428227704e-06,2.6133716106414795,0.0,0.0,0.0,156.55691528320312,165.0,89.66669464111328,-0.0,3112.416259765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8310813903808594,0.3312121629714966,0.2998396754264831,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9512076377868652,0.4914100170135498,0.4656233489513397,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412438035011292,0.3446293771266937,0.242441713809967,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659542202949524,0.3772020041942596,0.3588676154613495,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.822396457195282,0.3197848200798034,1.447995901107788,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6229004263877869,1.0,1.0,0.0,1.0,-3.3802404403686523,3.3802313804626465,9.19321428227704e-06,2.6133716106414795,0.0,0.0,0.0,156.55691528320312,165.0,89.66669464111328,-0.0,3112.416259765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8294460773468018,0.3317436873912811,0.3003075420856476,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9496984481811525,0.4931996166706085,0.4672929644584656,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8397396206855774,0.3454156517982483,0.2429807931184768,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642756342887878,0.3780005574226379,0.3596101105213165,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8203557133674622,0.3197776675224304,1.4479193687438965,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2940673828125,291.0701904296875,1.0,0.6242386102676392,1.0,1.0,0.0,1.0,-3.3842577934265137,3.3842484951019287,9.214961210091133e-06,2.616432905197144,0.0,0.0,0.0,158.02049255371094,165.0,88.62757873535156,-0.0,3129.861328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281983137130737,0.3323622047901153,0.3008620738983154,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.948673129081726,0.4950858056545257,0.4690589904785156,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386374711990356,0.3463009893894195,0.2435929924249649,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630250692367554,0.3788955211639404,0.3604487180709839,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8187048435211182,0.3198728859424591,1.4483181238174438,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2961730957031,291.1011962890625,1.0,0.6256369948387146,1.0,1.0,0.0,1.0,-3.3892710208892822,3.3892617225646973,9.242183296009898e-06,2.6202709674835205,0.0,0.0,0.0,159.3494110107422,168.0,87.6094970703125,-0.0,3148.80712890625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.826335072517395,0.3337807357311249,0.3021479249000549,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9474185705184937,0.4990734755992889,0.4728061556816101,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8371047377586365,0.3482938706874847,0.2449819892644882,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612332940101624,0.3808989226818084,0.3623407483100891,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160690069198608,0.3202978670597076,1.450226664543152,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286405920982361,1.0,1.0,0.0,1.0,-3.401562452316284,3.401553153991699,9.309173947258388e-06,2.629711151123047,0.0,0.0,0.0,161.8378143310547,171.0,85.56979370117188,-0.0,3191.00732421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.826335072517395,0.3337807357311249,0.3021479249000549,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9474185705184937,0.4990734755992889,0.4728061556816101,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8371047377586365,0.3482938706874847,0.2449819892644882,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612332940101624,0.3808989226818084,0.3623407483100891,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160690069198608,0.3202978670597076,1.450226664543152,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286405920982361,1.0,1.0,0.0,1.0,-3.401562452316284,3.401553153991699,9.309173947258388e-06,2.629711151123047,0.0,0.0,0.0,161.8378143310547,171.0,85.56979370117188,-0.0,3191.00732421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.824877142906189,0.3353662192821502,0.303596168756485,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466679692268372,0.5032738447189331,0.4767663478851318,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360192179679871,0.350507527589798,0.2465349435806274,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8599040508270264,0.3831081688404083,0.3644415736198425,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138862252235413,0.3209539949893951,1.4532452821731567,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6319152116775513,1.0,1.0,0.0,1.0,-3.416090250015259,3.4160807132720947,9.388721991854254e-06,2.64089035987854,0.0,0.0,0.0,164.2924041748047,174.0,83.48074340820312,-0.0,3238.411865234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.824877142906189,0.3353662192821502,0.303596168756485,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466679692268372,0.5032738447189331,0.4767663478851318,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360192179679871,0.350507527589798,0.2465349435806274,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8599040508270264,0.3831081688404083,0.3644415736198425,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138862252235413,0.3209539949893951,1.4532452821731567,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6319152116775513,1.0,1.0,0.0,1.0,-3.416090250015259,3.4160807132720947,9.388721991854254e-06,2.64089035987854,0.0,0.0,0.0,164.2924041748047,174.0,83.48074340820312,-0.0,3238.411865234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235860466957092,0.3370678424835205,0.3051568269729614,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9461151957511902,0.507632851600647,0.4808849096298218,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351342678070068,0.3528869152069092,0.2482105642557144,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587710857391357,0.3854640424251556,0.3666913509368896,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119072318077087,0.3217755854129791,1.4570640325546265,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.635426938533783,1.0,1.0,0.0,1.0,-3.4322335720062256,3.4322242736816406,9.477543244429398e-06,2.6533236503601074,0.0,0.0,0.0,166.80824279785156,177.0,81.32017517089844,-0.0,3290.28466796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235860466957092,0.3370678424835205,0.3051568269729614,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9461151957511902,0.507632851600647,0.4808849096298218,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351342678070068,0.3528869152069092,0.2482105642557144,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587710857391357,0.3854640424251556,0.3666913509368896,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8119072318077087,0.3217755854129791,1.4570640325546265,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.635426938533783,1.0,1.0,0.0,1.0,-3.4322335720062256,3.4322242736816406,9.477543244429398e-06,2.6533236503601074,0.0,0.0,0.0,166.80824279785156,177.0,81.32017517089844,-0.0,3290.28466796875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332214355469,0.8223797082901001,0.3388585448265075,0.3068028390407562,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456555247306824,0.5121188163757324,0.485129177570343,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.8343625664710999,0.355400413274765,0.2499845325946808,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577398657798767,0.3879315853118896,0.369053840637207,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100364208221436,0.3227213323116302,1.461481690406799,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391343474388123,1.0,1.0,0.0,1.0,-3.449605703353882,3.4495961666107178,9.57360589382006e-06,2.666708469390869,0.0,0.0,0.0,169.40634155273438,180.0,79.07905578613281,-0.0,3345.96435546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
