time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332214355469,0.8223797082901001,0.3388585448265075,0.3068028390407562,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456555247306824,0.5121188163757324,0.485129177570343,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.8343625664710999,0.355400413274765,0.2499845325946808,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577398657798767,0.3879315853118896,0.369053840637207,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100364208221436,0.3227213323116302,1.461481690406799,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391343474388123,1.0,1.0,0.0,1.0,-3.449605703353882,3.4495961666107178,9.57360589382006e-06,2.666708469390869,0.0,0.0,0.0,169.40634155273438,180.0,79.07905578613281,-0.0,3345.96435546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8218007683753967,0.3397822976112366,0.3076528012752533,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9454513788223268,0.514403223991394,0.4872919917106628,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8340104222297668,0.3567014336585998,0.2509036958217621,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572529554367065,0.3892004489898681,0.370270162820816,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091307878494263,0.3232324123382568,1.463873267173767,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6410501003265381,1.0,1.0,0.0,1.0,-3.4586739540100098,3.4586644172668457,9.623947335057892e-06,2.673696756362915,0.0,0.0,0.0,170.73489379882812,180.0,77.92988586425781,-0.0,3375.071044921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212373852729797,0.3407229483127594,0.308518648147583,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452641606330872,0.5167126059532166,0.4894791543483734,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336799144744873,0.3580295145511627,0.2518423497676849,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567842245101929,0.3904898464679718,0.3715068697929382,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082429766654968,0.3237654566764831,1.4663692712783811,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6430015563964844,1.0,1.0,0.0,1.0,-3.4679644107818604,3.4679548740386963,9.675659384811295e-06,2.680856704711914,0.0,0.0,0.0,172.08070373535156,183.0,76.7615966796875,-0.0,3404.945556640625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205395936965942,0.3419495522975921,0.3096479475498199,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.9450502991676332,0.5197023153305054,0.4923112690448761,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332883715629578,0.3597663342952728,0.253070205450058,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8562108874320984,0.3921674787998199,0.3731165826320648,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071321249008179,0.3244763910770416,1.469699144363403,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455453634262085,1.0,1.0,0.0,1.0,-3.480147123336792,3.480137586593628,9.743682312546298e-06,2.690246343612671,0.0,0.0,0.0,173.82528686523438,183.0,75.23261260986328,-0.0,3444.22314453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407958984375,0.8201590180397034,0.3426496982574463,0.3102926909923553,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9449435472488404,0.5213993787765503,0.4939192235469818,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408569335937,0.8330839276313782,0.360760360956192,0.2537730932235718,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8559018969535828,0.3931233882904053,0.37403404712677,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8065198063850403,0.3248890340328216,1.47163188457489,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469963192939758,1.0,1.0,0.0,1.0,-3.4871304035186768,3.4871206283569336,9.782781489775516e-06,2.6956286430358887,0.0,0.0,0.0,174.81591796875,186.0,74.35366821289062,-0.0,3466.795166015625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.819145679473877,0.3446245193481445,0.3121148943901062,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9447026252746582,0.5261775255203247,0.4984431862831116,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325762152671814,0.3635830879211426,0.2557697892189026,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.855093240737915,0.3958164751529693,0.3766226768493652,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048691749572754,0.3260805606842041,1.477211833000183,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510965824127197,1.0,1.0,0.0,1.0,-3.506990671157837,3.506980657577514,9.894408321997616e-06,2.710936546325684,0.0,0.0,0.0,177.59915161132812,189.0,71.8662109375,-0.0,3531.238525390625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.819145679473877,0.3446245193481445,0.3121148943901062,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9447026252746582,0.5261775255203247,0.4984431862831116,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325762152671814,0.3635830879211426,0.2557697892189026,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.855093240737915,0.3958164751529693,0.3766226768493652,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048691749572754,0.3260805606842041,1.477211833000183,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510965824127197,1.0,1.0,0.0,1.0,-3.506990671157837,3.506980657577514,9.894408321997616e-06,2.710936546325684,0.0,0.0,0.0,177.59915161132812,189.0,71.8662109375,-0.0,3531.238525390625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181753158569336,0.3466126024723053,0.3139557838439941,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445561766624452,0.5310675501823425,0.5030677914619446,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321483135223389,0.3664844036102295,0.2578229904174804,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543376922607422,0.3985353112220764,0.3792425692081451,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8033029437065125,0.3273305594921112,1.4830631017684937,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552824378013611,1.0,1.0,0.0,1.0,-3.527427196502685,3.527417182922364,1.0009939614974428e-05,2.726689577102661,0.0,0.0,0.0,180.4225616455078,192.0,69.29692840576172,-0.0,3598.0078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181753158569336,0.3466126024723053,0.3139557838439941,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445561766624452,0.5310675501823425,0.5030677914619446,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321483135223389,0.3664844036102295,0.2578229904174804,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543376922607422,0.3985353112220764,0.3792425692081451,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8033029437065125,0.3273305594921112,1.4830631017684937,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552824378013611,1.0,1.0,0.0,1.0,-3.527427196502685,3.527417182922364,1.0009939614974428e-05,2.726689577102661,0.0,0.0,0.0,180.4225616455078,192.0,69.29692840576172,-0.0,3598.0078125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172528743743896,0.3486217558383941,0.3158114552497864,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9445084929466248,0.5360486507415771,0.5077843070030212,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8318051695823669,0.3694645166397095,0.2599303126335144,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536390662193298,0.4012841880321502,0.381887286901474,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018274307250977,0.3286319673061371,1.4891513586044312,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595396399497986,1.0,1.0,0.0,1.0,-3.548372745513916,3.5483627319335938,1.0129043403139804e-05,2.742835283279419,0.0,0.0,0.0,183.2758026123047,195.0,66.65216064453125,-0.0,3666.931396484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172528743743896,0.3486217558383941,0.3158114552497864,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9445084929466248,0.5360486507415771,0.5077843070030212,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8318051695823669,0.3694645166397095,0.2599303126335144,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536390662193298,0.4012841880321502,0.381887286901474,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018274307250977,0.3286319673061371,1.4891513586044312,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595396399497986,1.0,1.0,0.0,1.0,-3.548372745513916,3.5483627319335938,1.0129043403139804e-05,2.742835283279419,0.0,0.0,0.0,183.2758026123047,195.0,66.65216064453125,-0.0,3666.931396484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8168152570724487,0.3496374785900116,0.3167484998703003,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.944519579410553,0.5385664701461792,0.5101693272590637,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316676020622253,0.3709838092327118,0.261004239320755,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8533158898353577,0.4026723504066467,0.3832218945026397,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011244535446167,0.3292999267578125,1.492274284362793,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616916656494141,1.0,1.0,0.0,1.0,-3.559022903442383,3.559012651443481,1.0189874046773184e-05,2.751044750213623,0.0,0.0,0.0,184.71063232421875,195.0,65.297607421875,-0.0,3702.165771484375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163945078849792,0.3506611585617065,0.3176924586296081,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6342163085937,0.944553017616272,0.5411005616188049,0.5125700235366821,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315529227256775,0.3725222945213318,0.2620915472507477,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8530110716819763,0.4040700793266296,0.3845652937889099,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.800444483757019,0.3299784958362579,1.4954458475112915,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638581156730652,1.0,1.0,0.0,1.0,-3.569785594940185,3.569775342941284,1.025153324007988e-05,2.7593414783477783,0.0,0.0,0.0,186.1500244140625,198.0,63.929046630859375,-0.0,3737.904052734375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8156020045280457,0.3527309596538543,0.319600373506546,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446814060211182,0.5462120175361633,0.517412543296814,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313880562782288,0.375652939081192,0.2643037736415863,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524540662765503,0.4068926870822906,0.3872774541378021,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991489768028259,0.3313640058040619,1.5019184350967407,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682292819023132,1.0,1.0,0.0,1.0,-3.591616630554199,3.591606378555298,1.0377176295151004e-05,2.7761707305908203,0.0,0.0,0.0,189.04112243652344,201.0,61.11929321289063,-0.0,3810.825439453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8156020045280457,0.3527309596538543,0.319600373506546,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446814060211182,0.5462120175361633,0.517412543296814,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313880562782288,0.375652939081192,0.2643037736415863,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524540662765503,0.4068926870822906,0.3872774541378021,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991489768028259,0.3313640058040619,1.5019184350967407,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682292819023132,1.0,1.0,0.0,1.0,-3.591616630554199,3.591606378555298,1.0377176295151004e-05,2.7761707305908203,0.0,0.0,0.0,189.04112243652344,201.0,61.11929321289063,-0.0,3810.825439453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148711323738098,0.3548281788825989,0.321533054113388,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448847770690918,0.5513757467269897,0.5223047733306885,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.831303596496582,0.3788508772850036,0.2665632963180542,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519633412361145,0.4097490012645721,0.3900215029716491,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979336380958557,0.3327831923961639,1.5085452795028689,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3820495605469,291.7201538085937,1.0,0.6726460456848145,1.0,1.0,0.0,1.0,-3.613818883895874,3.6138083934783936,1.0505742466193624e-05,2.79328727722168,0.0,0.0,0.0,191.9474029541016,204.0,58.23118591308594,-0.0,3885.60986328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148711323738098,0.3548281788825989,0.321533054113388,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448847770690918,0.5513757467269897,0.5223047733306885,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.831303596496582,0.3788508772850036,0.2665632963180542,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519633412361145,0.4097490012645721,0.3900215029716491,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979336380958557,0.3327831923961639,1.5085452795028689,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3820495605469,291.7201538085937,1.0,0.6726460456848145,1.0,1.0,0.0,1.0,-3.613818883895874,3.6138083934783936,1.0505742466193624e-05,2.79328727722168,0.0,0.0,0.0,191.9474029541016,204.0,58.23118591308594,-0.0,3885.60986328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141953349113464,0.3569483757019043,0.323486864566803,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451533555984496,0.5565853714942932,0.5272403955459595,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312903642654419,0.3821087777614593,0.2688653171062469,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515315055847168,0.4126347005367279,0.3927936553955078,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967896461486816,0.3342306613922119,1.515302300453186,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6771012544631958,1.0,1.0,0.0,1.0,-3.636340856552124,3.636330366134644,1.0636975275701843e-05,2.810652017593384,0.0,0.0,0.0,194.86819458007807,207.0,55.26323699951172,-0.0,3962.161865234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141953349113464,0.3569483757019043,0.323486864566803,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451533555984496,0.5565853714942932,0.5272403955459595,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312903642654419,0.3821087777614593,0.2688653171062469,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515315055847168,0.4126347005367279,0.3927936553955078,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967896461486816,0.3342306613922119,1.515302300453186,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6771012544631958,1.0,1.0,0.0,1.0,-3.636340856552124,3.636330366134644,1.0636975275701843e-05,2.810652017593384,0.0,0.0,0.0,194.86819458007807,207.0,55.26323699951172,-0.0,3962.161865234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135668635368347,0.3590866029262543,0.3254575431346893,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454771280288696,0.5618348717689514,0.5322138667106628,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.831337571144104,0.3854171931743622,0.2712039053440094,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511505126953125,0.4155449867248535,0.3955895602703094,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7957079410552979,0.3357011079788208,1.52216637134552,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815879940986633,1.0,1.0,0.0,1.0,-3.6591310501098633,3.659120321273804,1.0770604603749234e-05,2.8282253742218018,0.0,0.0,0.0,197.8033905029297,210.0,52.217529296875,-0.0,4040.380615234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135668635368347,0.3590866029262543,0.3254575431346893,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454771280288696,0.5618348717689514,0.5322138667106628,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.831337571144104,0.3854171931743622,0.2712039053440094,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511505126953125,0.4155449867248535,0.3955895602703094,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7957079410552979,0.3357011079788208,1.52216637134552,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815879940986633,1.0,1.0,0.0,1.0,-3.6591310501098633,3.659120321273804,1.0770604603749234e-05,2.8282253742218018,0.0,0.0,0.0,197.8033905029297,210.0,52.217529296875,-0.0,4040.380615234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132678866386414,0.3601610064506531,0.3264479339122772,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.9456565380096436,0.5644728541374207,0.5347132086753845,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8120422363281,0.8313801288604736,0.3870874345302582,0.2723846733570099,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509765267372131,0.4170078635215759,0.3969950973987579,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951875925064087,0.3364433944225311,1.5256317853927612,291.812255859375,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.6838411092758179,1.0,1.0,0.0,1.0,-3.670610666275024,3.670599937438965,1.0838232810783666e-05,2.837078094482422,0.0,0.0,0.0,199.27647399902344,210.0,50.66965103149414,-0.0,4080.083740234375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8129783868789673,0.3612380027770996,0.327440857887268,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.9458469152450562,0.5671187043190002,0.5372200608253479,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314357995986938,0.3887716233730316,0.2735738158226013,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8508127927780151,0.4184750020503998,0.3984048664569855,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946799993515015,0.3371894955635071,1.5291153192520142,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304443359375,1.0,0.686099648475647,1.0,1.0,0.0,1.0,-3.68213963508606,3.682128667831421,1.090636578737758e-05,2.8459692001342773,0.0,0.0,0.0,200.7528381347656,213.0,49.10690307617188,-0.0,4120.166015625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126868605613708,0.362359344959259,0.3284748196601867,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.94605553150177,0.5698758363723755,0.5398324131965637,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8315086960792542,0.3905375301837921,0.2748199701309204,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.850652813911438,0.4200035333633423,0.3998737335205078,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941651940345764,0.3379681408405304,1.532751441001892,291.8463134765625,287.7817687988281,291.8663024902344,288.4423828125,291.8658752441406,297.4008483886719,291.84747314453125,1.0,0.6884518265724182,1.0,1.0,0.0,1.0,-3.694168567657471,3.694157600402832,1.0977682904922403e-05,2.8552465438842773,0.9774599671363832,0.9774599671363832,0.0,202.2903747558593,213.0,47.45258331298828,-0.0,4162.2119140625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8780517578125,0.8126506209373474,0.3636276721954345,0.3295071721076965,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.869384765625,0.9465333223342896,0.5726671814918518,0.5423344969749451,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8764038085937,0.8317977786064148,0.3923781216144562,0.2760299742221832,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749084472656,0.8507272601127625,0.4216002523899078,0.4012945890426636,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.879638671875,0.7939122915267944,0.3388411998748779,1.536354899406433,291.8699951171875,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053955078125,291.82843017578125,1.0,0.690663754940033,1.0,1.0,0.0,1.0,-3.7059171199798575,3.70590615272522,1.1047396583308e-05,2.8642499446868896,1.0,1.0,0.0,203.59811401367188,216.0,721.8340454101562,-0.0,4202.29736328125,1.0,290.91162109375,291.9488220214844,294.6273498535156,294.7889099121094,293.1499938964844,293.1499938964844,283.1499938964844,1474.517333984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.314667671918869,1.0,0.0,0.0,0.8048056960105896,0.8048098087310791,5.488870868930462e-08,4.242867469787598,4.242857456207275,9.98086943582166e-06,0.0,0.0,-0.0,5550.52978515625,0.0,16.532785415649414,1892.1240234375,0.0,139.62075805664062,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2255249023437,0.7971208691596985,0.3544383943080902,0.3261457085609436,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.200927734375,0.9291746616363524,0.5663605332374573,0.5416127443313599,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2203063964844,0.8187790513038635,0.3862242996692657,0.2750011086463928,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2160339355469,0.8371227979660034,0.4155176281929016,0.3997593820095062,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301025390625,0.7795000076293945,0.3327027261257171,1.5262451171875,289.20269775390625,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.1059265136719,1.0,0.6925672888755798,1.0,1.0,0.0,1.0,-3.6859192848205566,3.685908317565918,1.0933687917713542e-05,2.850605010986328,1.0,1.0,0.0,213.80047607421875,204.0,12011.44140625,-0.0,4212.2958984375,1.0,285.899169921875,289.04168701171875,293.8872985839844,295.37847900390625,293.1499938964844,293.1499938964844,283.1499938964844,3795.57275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368774056434631,1.0,0.0,0.0,1.2976642847061155,1.297667145729065,1.1238835639915125e-07,4.265903949737549,4.265893936157227,9.786102054931687e-06,0.0,0.0,-0.0,5371.67041015625,0.0,66.8897476196289,1895.434326171875,0.0,2812.55517578125,0.3300460875034332,1.0,0.0,3.0,1.0,0.0
11968800,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2255249023437,0.7971208691596985,0.3544383943080902,0.3261457085609436,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.200927734375,0.9291746616363524,0.5663605332374573,0.5416127443313599,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2203063964844,0.8187790513038635,0.3862242996692657,0.2750011086463928,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2160339355469,0.8371227979660034,0.4155176281929016,0.3997593820095062,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301025390625,0.7795000076293945,0.3327027261257171,1.5262451171875,289.20269775390625,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3033752441406,289.1059265136719,1.0,0.6925672888755798,1.0,1.0,0.0,1.0,-3.6859192848205566,3.685908317565918,1.0933687917713542e-05,2.850605010986328,1.0,1.0,0.0,213.80047607421875,204.0,12011.44140625,-0.0,4212.2958984375,1.0,285.899169921875,289.04168701171875,293.8872985839844,295.37847900390625,293.1499938964844,293.1499938964844,283.1499938964844,3795.57275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368774056434631,1.0,0.0,0.0,1.2976642847061155,1.297667145729065,1.1238835639915125e-07,4.265903949737549,4.265893936157227,9.786102054931687e-06,0.0,0.0,-0.0,5371.67041015625,0.0,66.8897476196289,1895.434326171875,0.0,2812.55517578125,0.3300460875034332,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8138427734375,0.7747591137886047,0.3408900499343872,0.3165119588375091,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7968444824219,0.9050437808036804,0.5542599558830261,0.532928466796875,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.7989094257354736,0.3754725754261017,0.269291877746582,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8069152832031,0.8184890151023865,0.4049881994724273,0.3922449052333832,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81658935546875,0.760054886341095,0.3228253722190857,1.4929369688034058,287.7981262207031,287.71014404296875,291.924072265625,288.5104064941406,291.9236755371094,297.1754455566406,287.7384033203125,1.0,0.6867486834526062,1.0,1.0,0.0,1.0,-3.607992887496948,3.607982397079468,1.0479160664544906e-05,2.7913689613342285,0.987619698047638,0.987619698047638,0.0,223.96923828125,204.0,16647.80078125,-0.0,4067.671630859375,1.0,284.3752746582031,287.3646850585937,292.9535827636719,294.3343505859375,293.1499938964844,293.1499938964844,283.1499938964844,5704.72265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549822211265564,1.0,0.0,0.0,1.581066370010376,1.5810707807540894,1.6679975090028165e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,4910.04052734375,0.0,121.208251953125,1895.43701171875,0.0,3907.733154296875,0.3964209854602813,1.0,0.0,3.0,1.0,0.0
11968920,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.21453857421875,0.7573311924934387,0.3296233415603637,0.3069026470184326,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2049255371094,0.8881933093070984,0.5439561605453491,0.5238599181175232,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121887207031,0.7826812267303467,0.3662347793579101,0.2633282542228699,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105407714844,0.80305415391922,0.3957574069499969,0.3842743933200836,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.21588134765625,0.745059072971344,0.3139162063598633,1.4570415019989014,287.20574951171875,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0736083984375,287.1713256835937,1.0,0.679290771484375,1.0,1.0,0.0,1.0,-3.525597333908081,3.525587320327759,1.0006295269704424e-05,2.727729320526123,0.9785691499710084,0.9785691499710084,0.0,230.7564392089844,192.0,19204.958984375,-0.0,3896.2841796875,1.0,283.7335510253906,286.5513916015625,292.35894775390625,293.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,7253.5400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993617057800293,1.0,0.0,0.0,1.7706027030944824,1.7706080675125122,2.091874904408542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.6181640625,0.0,170.59324645996094,1895.4371337890625,0.0,4245.91796875,0.4454824030399322,1.0,0.0,3.0,1.0,0.0
11968980,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7833557128906,0.7411606907844543,0.3173422217369079,0.2953185141086578,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7775573730469,0.8730369806289673,0.5325448513031006,0.5127063989639282,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818298339844,0.7675235271453857,0.3558330833911896,0.2558759450912475,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7808532714844,0.7877792119979858,0.3850818574428558,0.3740653991699219,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840576171875,0.7307444214820862,0.3031916320323944,1.4093058109283447,286.7781066894531,287.67950439453125,291.94879150390625,288.5387878417969,291.94842529296875,296.9652709960937,286.75714111328125,1.0,0.6677267551422119,1.0,1.0,0.0,1.0,-3.419560432434082,3.419551134109497,9.412164217792451e-06,2.645208835601806,0.9677170515060424,0.9677170515060424,0.0,234.687744140625,192.0,21288.123046875,-0.0,3657.10546875,1.0,283.3505554199219,285.99041748046875,291.86212158203125,292.7146911621094,293.1499938964844,293.1499938964844,283.1499938964844,9450.271484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,2.0041983127593994,2.0042052268981934,2.680246495856409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.9111328125,0.0,248.0552215576172,1895.4371337890625,0.0,4300.0,0.4997273683547973,1.0,0.0,3.0,1.0,0.0
11969040,296.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780944824219,0.7332276701927185,0.3096263706684112,0.2877233326435089,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5741271972656,0.8662707209587097,0.525318443775177,0.5052890181541443,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5770263671875,0.760288417339325,0.3491430580615997,0.2508305311203003,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.57635498046875,0.7803283929824829,0.378023624420166,0.3669635951519012,296.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5785522460937,0.7232305407524109,0.2958270311355591,1.3747586011886597,286.5745544433594,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9017944335937,286.56036376953125,1.0,0.6580914855003357,1.0,1.0,0.0,1.0,-3.3453168869018555,3.3453080654144287,9.006591426441446e-06,2.587276220321656,0.9593223333358764,0.9593223333358764,0.0,234.0436553955078,180.0,22154.125,-0.0,3477.3701171875,1.0,283.23077392578125,285.7467346191406,291.63641357421875,292.3546447753906,293.1499938964844,293.1499938964844,283.1499938964844,11031.701171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953747391700744,1.0,0.0,0.0,2.150730848312378,2.1507389545440674,3.086494757553737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.30712890625,0.0,307.1954040527344,1895.4371337890625,0.0,4260.8671875,0.5383257269859314,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.41229248046875,0.7277771234512329,0.3024036288261413,0.280487060546875,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093322753906,0.8625718355178833,0.5185716152191162,0.4981956481933594,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114685058594,0.755710780620575,0.3428207635879516,0.2459335923194885,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109802246094,0.7755217552185059,0.3711867928504944,0.3599002063274383,296.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126281738281,0.7175773978233337,0.2884746491909027,1.339266300201416,286.40966796875,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8480834960937,286.399169921875,1.0,0.6469456553459167,1.0,1.0,0.0,1.0,-3.2709875106811523,3.2709789276123047,8.609387805336155e-06,2.529233694076538,0.9494807720184326,0.9494807720184326,0.0,230.3341217041016,180.0,22855.658203125,-0.0,3286.891845703125,1.0,283.1763610839844,285.5688171386719,291.50152587890625,292.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,12990.8955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810845255851746,1.0,0.0,0.0,2.3144752979278564,2.3144848346710205,3.574361642222357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.67236328125,0.0,383.8597106933594,1895.4371337890625,0.0,4138.1435546875,0.5756378769874573,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987670898437,0.7251010537147522,0.2965053617954254,0.274516761302948,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2966003417969,0.8619557023048401,0.5131250619888306,0.4923738837242126,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29815673828125,0.7539725303649902,0.3376644849777221,0.2418630123138427,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977905273437,0.7736193537712097,0.3654709756374359,0.3538865447044372,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29901123046875,0.7143573760986328,0.2821649014949798,1.308192491531372,286.296875,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.810546875,286.2891845703125,1.0,0.6360291838645935,1.0,1.0,0.0,1.0,-3.207289934158325,3.2072815895080566,8.276121661765501e-06,2.4794914722442627,0.9394959211349488,0.9394959211349488,0.0,224.53175354003903,168.0,23214.779296875,-0.0,3115.044677734375,1.0,283.157958984375,285.4525146484375,291.4519348144531,292.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,14697.779296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965489149093628,1.0,0.0,0.0,2.439673662185669,2.4396841526031494,3.971521209678032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.2216796875,0.0,450.9007873535156,1895.4371337890625,0.0,4001.36279296875,0.6091503500938416,1.0,0.0,3.0,1.0,0.0
11969220,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396484375,0.7250464558601379,0.2873523831367492,0.2652130126953125,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8665561079978943,0.5048992037773132,0.4834857583045959,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.7559066414833069,0.3298158347606659,0.2355742007493972,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390075683594,0.7754011750221252,0.356480985879898,0.3443078100681305,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13983154296875,0.7130760550498962,0.2719859182834625,1.2573091983795166,286.138427734375,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76873779296875,286.133544921875,1.0,0.615510880947113,1.0,1.0,0.0,1.0,-3.1051220893859863,3.105114221572876,7.75542594055878e-06,2.399752855300904,0.9187561273574828,0.9187561273574828,0.0,209.85714721679688,156.0,23618.048828125,-0.0,2822.995849609375,1.0,283.150634765625,285.29345703125,291.4744873046875,292.0348205566406,293.1499938964844,293.1499938964844,283.1499938964844,18033.654296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405453205108644,1.0,0.0,0.0,2.647469997406006,2.647482395172119,4.676871299125196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.3955078125,0.0,580.1451416015625,1895.4371337890625,0.0,3777.40234375,0.6605479717254639,1.0,0.0,3.0,1.0,0.0
