time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396484375,0.7250464558601379,0.2873523831367492,0.2652130126953125,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8665561079978943,0.5048992037773132,0.4834857583045959,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.7559066414833069,0.3298158347606659,0.2355742007493972,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390075683594,0.7754011750221252,0.356480985879898,0.3443078100681305,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13983154296875,0.7130760550498962,0.2719859182834625,1.2573091983795166,286.138427734375,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76873779296875,286.133544921875,1.0,0.615510880947113,1.0,1.0,0.0,1.0,-3.1051220893859863,3.105114221572876,7.75542594055878e-06,2.399752855300904,0.9187561273574828,0.9187561273574828,0.0,209.85714721679688,156.0,23618.048828125,-0.0,2822.995849609375,1.0,283.150634765625,285.29345703125,291.4744873046875,292.0348205566406,293.1499938964844,293.1499938964844,283.1499938964844,18033.654296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405453205108644,1.0,0.0,0.0,2.647469997406006,2.647482395172119,4.676871299125196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.3955078125,0.0,580.1451416015625,1895.4371337890625,0.0,3777.40234375,0.6605479717254639,1.0,0.0,3.0,1.0,0.0
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.728970468044281,0.2803303301334381,0.2580645382404327,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.8756582140922546,0.4988423585891723,0.4768964350223541,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.762068510055542,0.324049174785614,0.2308968156576156,296.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.7815197706222534,0.3495909571647644,0.3369178175926208,296.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.7160030007362366,0.2640559077262878,1.2173402309417725,286.0357360839844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7526550292969,286.0324401855469,1.0,0.5969257354736328,1.0,1.0,0.0,1.0,-3.02602481842041,3.026017427444458,7.364076736848801e-06,2.338083267211914,0.8972933888435364,0.8972933888435364,0.0,194.0979156494141,144.0,23754.1875,-0.0,2585.447021484375,1.0,283.1500549316406,285.1931457519531,291.5373229980469,292.10076904296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.142578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927011489868164,1.0,0.0,0.0,2.7874038219451904,2.7874176502227783,5.184335805097362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.24072265625,0.0,682.7006225585938,1895.4371337890625,0.0,3653.718505859375,0.6958217620849609,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.728970468044281,0.2803303301334381,0.2580645382404327,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.8756582140922546,0.4988423585891723,0.4768964350223541,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.762068510055542,0.324049174785614,0.2308968156576156,296.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.7815197706222534,0.3495909571647644,0.3369178175926208,296.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.7160030007362366,0.2640559077262878,1.2173402309417725,286.0357360839844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7526550292969,286.0324401855469,1.0,0.5969257354736328,1.0,1.0,0.0,1.0,-3.02602481842041,3.026017427444458,7.364076736848801e-06,2.338083267211914,0.8972933888435364,0.8972933888435364,0.0,194.0979156494141,144.0,23754.1875,-0.0,2585.447021484375,1.0,283.1500549316406,285.1931457519531,291.5373229980469,292.10076904296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.142578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927011489868164,1.0,0.0,0.0,2.7874038219451904,2.7874176502227783,5.184335805097362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.24072265625,0.0,682.7006225585938,1895.4371337890625,0.0,3653.718505859375,0.6958217620849609,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.7351192235946655,0.2745546400547027,0.2521829605102539,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.8874247074127197,0.4940150082111358,0.471626341342926,296.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.7707955241203308,0.3195239007472992,0.2271938025951385,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667358398437,0.7901638746261597,0.34394371509552,0.3308535814285278,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671325683594,0.721240758895874,0.2575401961803436,1.1844462156295776,285.96649169921875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9641418457031,1.0,0.5800098776817322,1.0,1.0,0.0,1.0,-2.961321830749512,2.9613146781921387,7.051583452266641e-06,2.287681818008423,0.87534099817276,0.87534099817276,0.0,178.73626708984375,132.0,23749.525390625,-0.0,2386.70556640625,1.0,283.1499938964844,285.1298217773437,291.58416748046875,292.1531677246094,293.1499938964844,293.1499938964844,283.1499938964844,23538.904296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921448826789856,1.0,0.0,0.0,2.872480154037476,2.872495412826538,5.505635272129439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.89111328125,0.0,754.5941772460938,1895.4371337890625,0.0,3602.52294921875,0.712168276309967,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.7351192235946655,0.2745546400547027,0.2521829605102539,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.8874247074127197,0.4940150082111358,0.471626341342926,296.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.7707955241203308,0.3195239007472992,0.2271938025951385,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667358398437,0.7901638746261597,0.34394371509552,0.3308535814285278,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671325683594,0.721240758895874,0.2575401961803436,1.1844462156295776,285.96649169921875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501220703125,285.9641418457031,1.0,0.5800098776817322,1.0,1.0,0.0,1.0,-2.961321830749512,2.9613146781921387,7.051583452266641e-06,2.287681818008423,0.87534099817276,0.87534099817276,0.0,178.73626708984375,132.0,23749.525390625,-0.0,2386.70556640625,1.0,283.1499938964844,285.1298217773437,291.58416748046875,292.1531677246094,293.1499938964844,293.1499938964844,283.1499938964844,23538.904296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921448826789856,1.0,0.0,0.0,2.872480154037476,2.872495412826538,5.505635272129439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.89111328125,0.0,754.5941772460938,1895.4371337890625,0.0,3602.52294921875,0.712168276309967,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.7430424094200134,0.2696217596530914,0.2471278309822082,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415283203125,0.9013315439224244,0.4900411963462829,0.4672243595123291,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.7816407680511475,0.3158769309520721,0.2241529822349548,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.8007709383964539,0.3391453623771667,0.3256644010543823,296.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418029785156,0.7281347513198853,0.2519976794719696,1.1563310623168943,285.9415588378906,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.940673828125,1.0,0.564388632774353,1.0,1.0,0.0,1.0,-2.906255960464477,2.9062492847442627,6.791017767682206e-06,2.2448079586029053,0.8535256385803223,0.8535256385803223,0.0,164.07855224609375,120.0,23457.265625,-0.0,2215.779052734375,1.0,283.1499938964844,285.1148681640625,291.60223388671875,292.16278076171875,293.1499938964844,293.1499938964844,283.1499938964844,24725.1796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918736219406128,1.0,0.0,0.0,2.8545143604278564,2.854529619216919,5.436981496131921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.21142578125,0.0,749.1828002929688,1895.4371337890625,0.0,3577.490966796875,0.7089836597442627,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.7430424094200134,0.2696217596530914,0.2471278309822082,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415283203125,0.9013315439224244,0.4900411963462829,0.4672243595123291,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.7816407680511475,0.3158769309520721,0.2241529822349548,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.8007709383964539,0.3391453623771667,0.3256644010543823,296.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418029785156,0.7281347513198853,0.2519976794719696,1.1563310623168943,285.9415588378906,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.940673828125,1.0,0.564388632774353,1.0,1.0,0.0,1.0,-2.906255960464477,2.9062492847442627,6.791017767682206e-06,2.2448079586029053,0.8535256385803223,0.8535256385803223,0.0,164.07855224609375,120.0,23457.265625,-0.0,2215.779052734375,1.0,283.1499938964844,285.1148681640625,291.60223388671875,292.16278076171875,293.1499938964844,293.1499938964844,283.1499938964844,24725.1796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918736219406128,1.0,0.0,0.0,2.8545143604278564,2.854529619216919,5.436981496131921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.21142578125,0.0,749.1828002929688,1895.4371337890625,0.0,3577.490966796875,0.7089836597442627,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.7477329969406128,0.2674075961112976,0.244844302535057,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.909355401992798,0.4883136451244354,0.4652852416038513,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.7878910899162292,0.3143215179443359,0.2228331565856933,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.8068086504936218,0.336997926235199,0.3233270347118377,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.7322221994400024,0.2495114207267761,1.143661618232727,285.9425354003906,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76177978515625,285.94244384765625,1.0,0.5569654107093811,1.0,1.0,0.0,1.0,-2.881552219390869,2.8815455436706543,6.675728855043417e-06,2.225579738616944,0.8427632451057434,0.8427632451057434,0.0,156.99098205566406,120.0,23221.119140625,-0.0,2138.474853515625,1.0,283.1499938964844,285.120361328125,291.60211181640625,292.1525573730469,293.1499938964844,293.1499938964844,283.1499938964844,24863.6328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172537326812744,1.0,0.0,0.0,2.815579414367676,2.815594434738159,5.289674049890891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.43505859375,0.0,723.6083374023438,1895.4371337890625,0.0,3563.79296875,0.703016459941864,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.752990186214447,0.2653352916240692,0.2427021563053131,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.918607532978058,0.4867314994335174,0.4634987413883209,296.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.7947413325309753,0.3129186630249023,0.2216303497552871,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.8131713271141052,0.3349908888339996,0.3211365938186645,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7368049025535583,0.2471836805343628,1.1317740678787231,285.9442443847656,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7683410644531,285.9443054199219,1.0,0.5497581958770752,1.0,1.0,0.0,1.0,-2.858459949493408,2.8584535121917725,6.568862318090396e-06,2.2076096534729004,0.8320403099060059,0.8320403099060059,0.0,150.04087829589844,108.0,23003.337890625,-0.0,2065.72216796875,1.0,283.1499938964844,285.12567138671875,291.5982360839844,292.13787841796875,293.1499938964844,293.1499938964844,283.1499938964844,25111.822265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153921008110046,1.0,0.0,0.0,2.7811570167541504,2.7811717987060547,5.161124931873928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.39599609375,0.0,702.2512817382812,1895.4371337890625,0.0,3546.574462890625,0.6926934719085693,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96112060546875,0.7627373337745667,0.2622778415679931,0.2395197749137878,296.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613952636719,0.9354987740516664,0.4844651222229004,0.4609032273292541,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.8070058226585388,0.3109540045261383,0.2199117541313171,296.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.824105441570282,0.3320328891277313,0.3178862035274505,296.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610900878906,0.7453346252441406,0.2437429577112198,1.1141146421432495,285.9613342285156,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7807312011719,285.9620056152344,1.0,0.5385986566543579,1.0,1.0,0.0,1.0,-2.824313879013061,2.824307441711426,6.412435141101014e-06,2.181044578552246,0.8152005672454834,0.8152005672454834,0.0,139.17739868164062,108.0,22557.859375,-0.0,1957.2911376953125,1.0,283.1499938964844,285.1497497558594,291.5852966308594,292.1012878417969,293.1499938964844,293.1499938964844,283.1499938964844,24945.587890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112893342971802,1.0,0.0,0.0,2.6928951740264893,2.692909240722656,4.83873975554161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.39013671875,0.0,645.2324829101562,1895.4371337890625,0.0,3508.565185546875,0.6755663156509399,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7654688954353333,0.2615560889244079,0.2387674301862716,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.9400451183319092,0.4839415550231933,0.4603007137775421,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.8102666139602661,0.3105097711086273,0.2195186167955398,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649658203125,0.827053964138031,0.3313352167606354,0.3171180784702301,296.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648132324219,0.7477388381958008,0.2429303079843521,1.1099357604980469,285.9650573730469,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840576171875,285.9657592773437,1.0,0.5358712077140808,1.0,1.0,0.0,1.0,-2.8162662982940674,2.816259860992432,6.375847533490742e-06,2.174785614013672,0.8110128045082092,0.8110128045082092,0.0,136.5041961669922,96.0,22463.443359375,-0.0,1931.5452880859373,1.0,283.1499938964844,285.1555480957031,291.58154296875,292.0917358398437,293.1499938964844,293.1499938964844,283.1499938964844,24948.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100807905197144,1.0,0.0,0.0,2.6728971004486084,2.6729111671447754,4.767139500927442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.37158203125,0.0,633.0026245117188,1895.4371337890625,0.0,3497.353515625,0.6681800484657288,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7812135219573975,0.2581866085529327,0.2352262586355209,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9639849662780762,0.4815664887428283,0.4575216472148895,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.827640175819397,0.3085519075393677,0.2177416831254959,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.8437280058860779,0.328076958656311,0.3135026693344116,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7617781162261963,0.2391232252120971,1.0902446508407593,285.9971923828125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8020324707031,285.99835205078125,1.0,0.522539496421814,1.0,1.0,0.0,1.0,-2.7785191535949707,2.778512954711914,6.205643785506254e-06,2.145435094833374,0.7904939651489258,0.7904939651489258,0.0,123.35726928710938,84.0,21858.51953125,-0.0,1809.72412109375,1.0,283.1499938964844,285.2001037597656,291.5586242675781,292.03497314453125,293.1499938964844,293.1499938964844,283.1499938964844,24417.09765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028573036193848,1.0,0.0,0.0,2.5435550212860107,2.5435678958892822,4.316935928727617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.625,0.0,554.9978637695312,1895.4371337890625,0.0,3430.204345703125,0.6387085914611816,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7812135219573975,0.2581866085529327,0.2352262586355209,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9639849662780762,0.4815664887428283,0.4575216472148895,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.827640175819397,0.3085519075393677,0.2177416831254959,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.8437280058860779,0.328076958656311,0.3135026693344116,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7617781162261963,0.2391232252120971,1.0902446508407593,285.9971923828125,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8020324707031,285.99835205078125,1.0,0.522539496421814,1.0,1.0,0.0,1.0,-2.7785191535949707,2.778512954711914,6.205643785506254e-06,2.145435094833374,0.7904939651489258,0.7904939651489258,0.0,123.35726928710938,84.0,21858.51953125,-0.0,1809.72412109375,1.0,283.1499938964844,285.2001037597656,291.5586242675781,292.03497314453125,293.1499938964844,293.1499938964844,283.1499938964844,24417.09765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028573036193848,1.0,0.0,0.0,2.5435550212860107,2.5435678958892822,4.316935928727617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.625,0.0,554.9978637695312,1895.4371337890625,0.0,3430.204345703125,0.6387085914611816,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.8155380487442017,0.259428471326828,0.2348472625017166,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0524597167969,0.9990000128746032,0.4838566184043884,0.4567073881626129,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519104003906,0.8632838129997253,0.3113587498664856,0.2184923738241195,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052001953125,0.8801197409629822,0.3296110928058624,0.3133045136928558,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.7950752973556519,0.2403586059808731,1.0875859260559082,286.05230712890625,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8620300292969,286.0548095703125,1.0,0.5113707184791565,1.0,1.0,0.0,1.0,-2.7749152183532715,2.774909019470215,6.188822680996964e-06,2.1423122882843018,0.7707740664482117,0.7707740664482117,0.0,106.81277465820312,72.0,21337.55859375,-0.0,1725.6910400390625,1.0,283.1499938964844,285.2660522460937,291.5325012207031,291.9751281738281,293.1499938964844,293.1499938964844,283.1499938964844,23627.3359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941637873649597,1.0,0.0,0.0,2.4027490615844727,2.402760982513428,3.852212557831081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.55810546875,0.0,476.8920593261719,1895.4371337890625,0.0,3349.124267578125,0.6065216064453125,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.8155380487442017,0.259428471326828,0.2348472625017166,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0524597167969,0.9990000128746032,0.4838566184043884,0.4567073881626129,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519104003906,0.8632838129997253,0.3113587498664856,0.2184923738241195,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052001953125,0.8801197409629822,0.3296110928058624,0.3133045136928558,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.7950752973556519,0.2403586059808731,1.0875859260559082,286.05230712890625,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8620300292969,286.0548095703125,1.0,0.5113707184791565,1.0,1.0,0.0,1.0,-2.7749152183532715,2.774909019470215,6.188822680996964e-06,2.1423122882843018,0.7707740664482117,0.7707740664482117,0.0,106.81277465820312,72.0,21337.55859375,-0.0,1725.6910400390625,1.0,283.1499938964844,285.2660522460937,291.5325012207031,291.9751281738281,293.1499938964844,293.1499938964844,283.1499938964844,23627.3359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941637873649597,1.0,0.0,0.0,2.4027490615844727,2.402760982513428,3.852212557831081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.55810546875,0.0,476.8920593261719,1895.4371337890625,0.0,3349.124267578125,0.6065216064453125,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986328125,0.835412323474884,0.258864015340805,0.234370008111,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990600585937,0.9990000128746032,0.4877941012382507,0.4224038124084472,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.8878482580184937,0.312606543302536,0.2193477749824524,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0988464355469,0.9042978882789612,0.329582005739212,0.3132727444171905,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.8162352442741394,0.2402139455080032,1.0867924690246582,286.0989990234375,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.100341796875,1.0,0.4991247355937958,1.0,1.0,0.0,1.0,-2.7329659461975098,2.732959985733032,6.003638645779574e-06,2.110170364379883,0.7515583038330078,0.7515583038330078,0.0,97.11676788330078,60.0,20605.25390625,-0.0,1618.3463134765625,1.0,283.1499938964844,285.326904296875,291.5041809082031,291.90924072265625,293.1499938964844,293.1499938964844,283.1499938964844,22677.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846679329872131,1.0,0.0,0.0,2.256888628005981,2.256899356842041,3.398706382995442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.15869140625,0.0,403.6838684082031,1895.4371337890625,0.0,3260.309326171875,0.5731282234191895,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986328125,0.835412323474884,0.258864015340805,0.234370008111,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990600585937,0.9990000128746032,0.4877941012382507,0.4224038124084472,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.8878482580184937,0.312606543302536,0.2193477749824524,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0988464355469,0.9042978882789612,0.329582005739212,0.3132727444171905,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.8162352442741394,0.2402139455080032,1.0867924690246582,286.0989990234375,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.100341796875,1.0,0.4991247355937958,1.0,1.0,0.0,1.0,-2.7329659461975098,2.732959985733032,6.003638645779574e-06,2.110170364379883,0.7515583038330078,0.7515583038330078,0.0,97.11676788330078,60.0,20605.25390625,-0.0,1618.3463134765625,1.0,283.1499938964844,285.326904296875,291.5041809082031,291.90924072265625,293.1499938964844,293.1499938964844,283.1499938964844,22677.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846679329872131,1.0,0.0,0.0,2.256888628005981,2.256899356842041,3.398706382995442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.15869140625,0.0,403.6838684082031,1895.4371337890625,0.0,3260.309326171875,0.5731282234191895,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.8459780812263489,0.2582842111587524,0.233773797750473,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230773925781,0.9990000128746032,0.4911532998085022,0.4048783183097839,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227722167969,0.901123821735382,0.3129695355892181,0.2195346355438232,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228332519531,0.9182181358337402,0.329272449016571,0.3129051625728607,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224365234375,0.8266718983650208,0.239867016673088,1.084855079650879,286.123046875,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.12469482421875,1.0,0.4925432801246643,1.0,1.0,0.0,1.0,-2.7084810733795166,2.708475351333618,5.896493803447811e-06,2.0912399291992188,0.7421103715896606,0.7421103715896606,0.0,92.3572998046875,60.0,20179.505859375,-0.0,1561.284423828125,1.0,283.1499938964844,285.3603515625,291.48638916015625,291.8683776855469,293.1499938964844,293.1499938964844,283.1499938964844,22015.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792344331741333,1.0,0.0,0.0,2.175729990005493,2.1757402420043945,3.1586634463565133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.13818359375,0.0,365.8707885742188,1895.4371337890625,0.0,3209.405517578125,0.5571722388267517,1.0,0.0,3.0,1.0,0.0
11970360,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8578298687934875,0.2576223909854889,0.2330760657787323,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4952060580253601,0.3866779804229736,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9165061712265016,0.3132577538490295,0.2196509540081024,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9342074394226074,0.3288621008396148,0.3124175071716308,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8380094766616821,0.2394284456968307,1.082385540008545,286.1410827636719,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.97564697265625,286.1423645019531,1.0,0.4856682419776916,1.0,1.0,0.0,1.0,-2.6823599338531494,2.682353973388672,5.783173492091009e-06,2.071007251739502,0.7326735854148865,0.7326735854148865,0.0,87.5705795288086,63.0,19792.90625,-0.0,1502.6925048828125,1.0,283.1499938964844,285.3871459960937,291.4674987792969,291.827392578125,293.1499938964844,293.1499938964844,283.1499938964844,21635.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733066916465759,1.0,0.0,0.0,2.109205722808838,2.109215497970581,2.968460250940552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.61572265625,0.0,337.4124755859375,1895.4371337890625,0.0,3153.826904296875,0.5423300266265869,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8742489814758301,0.2562184035778045,0.2316632717847824,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761779785156,0.9990000128746032,0.5040208101272583,0.3630749881267547,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395283460617064,0.3137677311897278,0.2198814004659652,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553520083427428,0.3279051184654236,0.3113711476325989,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.853729784488678,0.23845174908638,1.07726788520813,286.1762084960937,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.17779541015625,1.0,0.4767852127552032,1.0,1.0,0.0,1.0,-2.645145893096924,2.6451404094696045,5.622958724416094e-06,2.041855812072754,0.713950514793396,0.713950514793396,0.0,81.5082778930664,81.0,19101.759765625,-0.0,1424.475341796875,1.0,283.1499938964844,285.4390869140625,291.4296264648437,291.74688720703125,293.1499938964844,293.1499938964844,283.1499938964844,21103.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605174422264099,1.0,0.0,0.0,1.9888887405395508,1.9888978004455569,2.639455658481893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.87109375,0.0,290.5103454589844,1895.4371337890625,0.0,3033.85791015625,0.5158995985984802,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8742489814758301,0.2562184035778045,0.2316632717847824,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761779785156,0.9990000128746032,0.5040208101272583,0.3630749881267547,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395283460617064,0.3137677311897278,0.2198814004659652,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553520083427428,0.3279051184654236,0.3113711476325989,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.853729784488678,0.23845174908638,1.07726788520813,286.1762084960937,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0391540527344,286.17779541015625,1.0,0.4767852127552032,1.0,1.0,0.0,1.0,-2.645145893096924,2.6451404094696045,5.622958724416094e-06,2.041855812072754,0.713950514793396,0.713950514793396,0.0,81.5082778930664,81.0,19101.759765625,-0.0,1424.475341796875,1.0,283.1499938964844,285.4390869140625,291.4296264648437,291.74688720703125,293.1499938964844,293.1499938964844,283.1499938964844,21103.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605174422264099,1.0,0.0,0.0,1.9888887405395508,1.9888978004455569,2.639455658481893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.87109375,0.0,290.5103454589844,1895.4371337890625,0.0,3033.85791015625,0.5158995985984802,1.0,0.0,3.0,1.0,0.0
11970540,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715183734893799,0.2548783421516418,0.2304475456476211,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5110144019126892,0.3645358085632324,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222595214844,0.9387282133102416,0.3143556118011474,0.2202761173248291,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529645442962646,0.3269422948360443,0.3104650676250458,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218017578125,0.851507842540741,0.2374814301729202,1.0729397535324097,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.22509765625,1.0,0.4767442345619201,1.0,1.0,0.0,1.0,-2.639588594436645,2.639583110809326,5.598365987680154e-06,2.037083387374878,0.6956285238265991,0.6956285238265991,0.0,81.57621002197266,99.0,18547.439453125,-0.0,1417.3658447265625,1.0,283.1499938964844,285.4988708496094,291.3943176269531,291.6748962402344,293.1499938964844,293.1499938964844,283.1499938964844,20756.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475605249404907,1.0,0.0,0.0,1.880457043647766,1.880465388298035,2.359501252158225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.93603515625,0.0,252.8295288085937,1895.4371337890625,0.0,2912.42724609375,0.4925344288349151,1.0,0.0,3.0,1.0,0.0
11970600,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715183734893799,0.2548783421516418,0.2304475456476211,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5110144019126892,0.3645358085632324,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222595214844,0.9387282133102416,0.3143556118011474,0.2202761173248291,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529645442962646,0.3269422948360443,0.3104650676250458,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218017578125,0.851507842540741,0.2374814301729202,1.0729397535324097,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885314941406,286.22509765625,1.0,0.4767442345619201,1.0,1.0,0.0,1.0,-2.639588594436645,2.639583110809326,5.598365987680154e-06,2.037083387374878,0.6956285238265991,0.6956285238265991,0.0,81.57621002197266,99.0,18547.439453125,-0.0,1417.3658447265625,1.0,283.1499938964844,285.4988708496094,291.3943176269531,291.6748962402344,293.1499938964844,293.1499938964844,283.1499938964844,20756.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475605249404907,1.0,0.0,0.0,1.880457043647766,1.880465388298035,2.359501252158225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.93603515625,0.0,252.8295288085937,1895.4371337890625,0.0,2912.42724609375,0.4925344288349151,1.0,0.0,3.0,1.0,0.0
11970660,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546404242515564,0.2536834180355072,0.2294970899820327,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139681696891785,0.3851054608821869,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.919921338558197,0.3150988519191742,0.2208827137947082,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9326111674308776,0.3260685801506042,0.30977863073349,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359187841415405,0.2365250438451767,1.0694228410720823,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.483080118894577,1.0,1.0,0.0,1.0,-2.6588222980499268,2.6588165760040283,5.679872629116289e-06,2.0517444610595703,0.6778717041015625,0.6778717041015625,0.0,86.36406707763672,117.0,18086.513671875,-0.0,1464.9276123046875,1.0,283.1499938964844,285.5678100585937,291.36187744140625,291.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,20503.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356974124908447,1.0,0.0,0.0,1.7805434465408323,1.7805513143539429,2.115429538207536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.522216796875,0.0,221.5469512939453,1895.4371337890625,0.0,2801.5439453125,0.4713679552078247,1.0,0.0,3.0,1.0,0.0
11970720,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546404242515564,0.2536834180355072,0.2294970899820327,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139681696891785,0.3851054608821869,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.919921338558197,0.3150988519191742,0.2208827137947082,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9326111674308776,0.3260685801506042,0.30977863073349,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359187841415405,0.2365250438451767,1.0694228410720823,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1104431152344,286.28466796875,1.0,0.483080118894577,1.0,1.0,0.0,1.0,-2.6588222980499268,2.6588165760040283,5.679872629116289e-06,2.0517444610595703,0.6778717041015625,0.6778717041015625,0.0,86.36406707763672,117.0,18086.513671875,-0.0,1464.9276123046875,1.0,283.1499938964844,285.5678100585937,291.36187744140625,291.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,20503.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356974124908447,1.0,0.0,0.0,1.7805434465408323,1.7805513143539429,2.115429538207536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.522216796875,0.0,221.5469512939453,1895.4371337890625,0.0,2801.5439453125,0.4713679552078247,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315859436988831,0.2526320219039917,0.2287890464067459,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5128303170204163,0.4184627532958984,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.89396071434021,0.3160077035427093,0.2216911762952804,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032500386238098,0.325314998626709,0.3093178570270538,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484802246094,0.8137518763542175,0.2355542927980423,1.0664308071136477,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068420410156,286.3529052734375,1.0,0.4940437376499176,1.0,1.0,0.0,1.0,-2.694865703582764,2.694859743118286,5.834819603478536e-06,2.079514741897583,0.6607213020324707,0.6607213020324707,0.0,94.8040771484375,135.0,17725.265625,-0.0,1553.3642578125,1.0,283.1499938964844,285.6483764648437,291.32940673828125,291.5560913085937,293.1499938964844,293.1499938964844,283.1499938964844,20300.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254470825195312,1.0,0.0,0.0,1.6873732805252075,1.6873806715011597,1.8998345296950003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.47705078125,0.0,195.07974243164065,1895.4371337890625,0.0,2706.104248046875,0.4519413113594055,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315859436988831,0.2526320219039917,0.2287890464067459,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5128303170204163,0.4184627532958984,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.89396071434021,0.3160077035427093,0.2216911762952804,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032500386238098,0.325314998626709,0.3093178570270538,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484802246094,0.8137518763542175,0.2355542927980423,1.0664308071136477,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068420410156,286.3529052734375,1.0,0.4940437376499176,1.0,1.0,0.0,1.0,-2.694865703582764,2.694859743118286,5.834819603478536e-06,2.079514741897583,0.6607213020324707,0.6607213020324707,0.0,94.8040771484375,135.0,17725.265625,-0.0,1553.3642578125,1.0,283.1499938964844,285.6483764648437,291.32940673828125,291.5560913085937,293.1499938964844,293.1499938964844,283.1499938964844,20300.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254470825195312,1.0,0.0,0.0,1.6873732805252075,1.6873806715011597,1.8998345296950003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.47705078125,0.0,195.07974243164065,1895.4371337890625,0.0,2706.104248046875,0.4519413113594055,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193157911300659,0.2521580755710602,0.2285189479589462,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9990000128746032,0.5108640789985657,0.4384047091007232,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804770112037659,0.3165241181850433,0.2221673130989074,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.888778030872345,0.3249877989292145,0.309171974658966,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008319735527039,0.2350619435310363,1.065085768699646,286.3856201171875,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.09765625,286.3890991210937,1.0,0.5008051991462708,1.0,1.0,0.0,1.0,-2.717281579971313,2.717275619506836,5.932328349445015e-06,2.096829891204834,0.6523832678794861,0.6523832678794861,0.0,100.17548370361328,135.0,17573.0625,-0.0,1610.063720703125,1.0,283.1499938964844,285.6933288574219,291.3131408691406,291.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,20208.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210663199424744,1.0,0.0,0.0,1.6430660486221311,1.6430732011795044,1.801372206955421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.460205078125,0.0,183.3468170166016,1895.4371337890625,0.0,2665.45068359375,0.4428089559078216,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4215087890625,0.8064916133880615,0.2517144680023193,0.2282990366220474,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.9990000128746032,0.5080633759498596,0.4598370790481567,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219970703125,0.867091715335846,0.317078560590744,0.2226875126361847,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743552565574646,0.3246918618679046,0.309078961610794,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7875054478645325,0.2345664799213409,1.0638304948806765,286.42242431640625,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0848388671875,286.4259338378906,1.0,0.5082086324691772,1.0,1.0,0.0,1.0,-2.741774559020996,2.7417685985565186,6.039837444404839e-06,2.1157684326171875,0.6441966891288757,0.6441966891288757,0.0,106.20848083496094,138.0,17423.7734375,-0.0,1673.7928466796875,1.0,283.1499938964844,285.7390441894531,291.2962951660156,291.5045471191406,293.1499938964844,293.1499938964844,283.1499938964844,20121.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171749114990234,1.0,0.0,0.0,1.6001707315444946,1.6001776456832886,1.7085434933505894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.480712890625,0.0,172.4889373779297,1895.4371337890625,0.0,2629.4169921875,0.4340362846851349,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4780578613281,0.7848272919654846,0.2509249448776245,0.2279617041349411,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787292480469,0.990100920200348,0.5023422241210938,0.4776830375194549,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8464669585227966,0.3180659115314483,0.2236553877592086,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783630371094,0.8519651293754578,0.3241662085056305,0.3089708387851715,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.7664006948471069,0.2336302250623703,1.0615662336349487,286.47857666015625,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0602722167969,286.4803771972656,1.0,0.5171983242034912,1.0,1.0,0.0,1.0,-2.761582612991333,2.7615766525268555,6.128715540398844e-06,2.1316561698913574,0.629986047744751,0.629986047744751,0.0,116.49829864501952,138.0,17080.935546875,-0.0,1751.3057861328125,1.0,283.1499938964844,285.8124389648437,291.2635803222656,291.45574951171875,293.1499938964844,293.1499938964844,283.1499938964844,19982.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111942410469055,1.0,0.0,0.0,1.5277138948440552,1.52772057056427,1.5573186828987673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.219482421875,0.0,155.24545288085938,1895.4371337890625,0.0,2574.195556640625,0.4193921387195587,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830627441406,0.781198263168335,0.2508067190647125,0.2279282510280609,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837646484375,0.9861429333686828,0.5017575025558472,0.4770720899105072,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833679199219,0.8430330157279968,0.318192720413208,0.2237987965345382,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833679199219,0.8482900261878967,0.3240852653980255,0.3089700937271118,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.48297119140625,0.7629270553588867,0.2334912419319152,1.0613038539886477,286.4836120605469,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0582275390625,286.4853515625,1.0,0.5180570483207703,1.0,1.0,0.0,1.0,-2.7598700523376465,2.759864091873169,6.121774276834913e-06,2.130640983581543,0.628032386302948,0.628032386302948,0.0,118.24684143066406,126.0,17020.314453125,-0.0,1757.455810546875,1.0,283.1499938964844,285.8202819824219,291.2585754394531,291.4480895996094,293.1499938964844,293.1499938964844,283.1499938964844,19966.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104146718978882,1.0,0.0,0.0,1.5180459022521973,1.518052577972412,1.537670470952435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.41357421875,0.0,153.0527801513672,1895.4371337890625,0.0,2567.012451171875,0.4174607098102569,1.0,0.0,3.0,1.0,0.0
