time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209655761719,0.771489143371582,0.2498579174280166,0.2272471785545349,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9742906093597412,0.4989625513553619,0.4737807214260101,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.835151195526123,0.3193047642707824,0.2246971726417541,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.8388505578041077,0.323440670967102,0.3085438907146454,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208740234375,0.7535498142242432,0.2323860973119735,1.0571722984313965,286.5214233398437,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0548400878906,286.5230712890625,1.0,0.5192877650260925,1.0,1.0,0.0,1.0,-2.751096248626709,2.7510900497436523,6.08251912126434e-06,2.123683452606201,0.6117339730262756,0.6117339730262756,0.0,122.67454528808594,114.0,16513.01171875,-0.0,1764.757568359375,1.0,283.1499938964844,285.8828125,291.2102966308594,291.37359619140625,293.1499938964844,293.1499938964844,283.1499938964844,19852.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803369402885437,1.0,0.0,0.0,1.439005970954895,1.4390121698379517,1.3817152932915633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.007080078125,0.0,136.00604248046875,1895.4371337890625,0.0,2502.270751953125,0.4018736481666565,1.0,0.0,3.0,1.0,0.0
11971200,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209655761719,0.771489143371582,0.2498579174280166,0.2272471785545349,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9742906093597412,0.4989625513553619,0.4737807214260101,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.835151195526123,0.3193047642707824,0.2246971726417541,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.8388505578041077,0.323440670967102,0.3085438907146454,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208740234375,0.7535498142242432,0.2323860973119735,1.0571722984313965,286.5214233398437,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0548400878906,286.5230712890625,1.0,0.5192877650260925,1.0,1.0,0.0,1.0,-2.751096248626709,2.7510900497436523,6.08251912126434e-06,2.123683452606201,0.6117339730262756,0.6117339730262756,0.0,122.67454528808594,114.0,16513.01171875,-0.0,1764.757568359375,1.0,283.1499938964844,285.8828125,291.2102966308594,291.37359619140625,293.1499938964844,293.1499938964844,283.1499938964844,19852.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803369402885437,1.0,0.0,0.0,1.439005970954895,1.4390121698379517,1.3817152932915633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.007080078125,0.0,136.00604248046875,1895.4371337890625,0.0,2502.270751953125,0.4018736481666565,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.77497398853302,0.249054953455925,0.2263996750116348,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5593566894531,0.9786219000816344,0.4980814158916473,0.4725223779678345,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405600190162659,0.3205874264240265,0.2254843264818191,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590209960937,0.8428378701210022,0.322902500629425,0.3079122006893158,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565969824790955,0.231434166431427,1.0522668361663818,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0622253417969,286.5608825683594,1.0,0.5161958336830139,1.0,1.0,0.0,1.0,-2.742856025695801,2.7428500652313232,6.046030648576561e-06,2.11727261543274,0.5954745411872864,0.5954745411872864,0.0,119.93402099609376,102.0,16004.3251953125,-0.0,1739.5377197265625,1.0,283.1499938964844,285.9461975097656,291.1557312011719,291.2896423339844,293.1499938964844,293.1499938964844,283.1499938964844,19748.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948846220970154,1.0,0.0,0.0,1.3627995252609253,1.3628054857254028,1.23924564832123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.090087890625,0.0,120.95013427734376,1895.4371337890625,0.0,2424.751953125,0.3871608078479767,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.77497398853302,0.249054953455925,0.2263996750116348,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5593566894531,0.9786219000816344,0.4980814158916473,0.4725223779678345,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405600190162659,0.3205874264240265,0.2254843264818191,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590209960937,0.8428378701210022,0.322902500629425,0.3079122006893158,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565969824790955,0.231434166431427,1.0522668361663818,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0622253417969,286.5608825683594,1.0,0.5161958336830139,1.0,1.0,0.0,1.0,-2.742856025695801,2.7428500652313232,6.046030648576561e-06,2.11727261543274,0.5954745411872864,0.5954745411872864,0.0,119.93402099609376,102.0,16004.3251953125,-0.0,1739.5377197265625,1.0,283.1499938964844,285.9461975097656,291.1557312011719,291.2896423339844,293.1499938964844,293.1499938964844,283.1499938964844,19748.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948846220970154,1.0,0.0,0.0,1.3627995252609253,1.3628054857254028,1.23924564832123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.090087890625,0.0,120.95013427734376,1895.4371337890625,0.0,2424.751953125,0.3871608078479767,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7869097590446472,0.248424082994461,0.2255524843931198,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975646972656,0.9917892813682556,0.4979865849018097,0.472033679485321,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547232151031494,0.3220787346363067,0.2262945026159286,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59722900390625,0.8555058240890503,0.3225026726722717,0.3072459399700165,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968322753906,0.7676581740379333,0.2306573241949081,1.0473767518997192,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732116699219,286.59912109375,1.0,0.5106353163719177,1.0,1.0,0.0,1.0,-2.735545873641968,2.7355399131774902,6.013748588884482e-06,2.111583709716797,0.5792493224143982,0.5792493224143982,0.0,113.16944122314452,90.0,15495.693359375,-0.0,1697.072509765625,1.0,283.1499938964844,286.0109558105469,291.10009765625,291.2035217285156,293.1499938964844,293.1499938964844,283.1499938964844,19647.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850550413131714,1.0,0.0,0.0,1.2893471717834473,1.2893528938293457,1.1092595997297397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.18017578125,0.0,107.63664245605467,1895.4371337890625,0.0,2335.643310546875,0.3732910752296448,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7869097590446472,0.248424082994461,0.2255524843931198,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975646972656,0.9917892813682556,0.4979865849018097,0.472033679485321,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547232151031494,0.3220787346363067,0.2262945026159286,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59722900390625,0.8555058240890503,0.3225026726722717,0.3072459399700165,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968322753906,0.7676581740379333,0.2306573241949081,1.0473767518997192,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732116699219,286.59912109375,1.0,0.5106353163719177,1.0,1.0,0.0,1.0,-2.735545873641968,2.7355399131774902,6.013748588884482e-06,2.111583709716797,0.5792493224143982,0.5792493224143982,0.0,113.16944122314452,90.0,15495.693359375,-0.0,1697.072509765625,1.0,283.1499938964844,286.0109558105469,291.10009765625,291.2035217285156,293.1499938964844,293.1499938964844,283.1499938964844,19647.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850550413131714,1.0,0.0,0.0,1.2893471717834473,1.2893528938293457,1.1092595997297397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.18017578125,0.0,107.63664245605467,1895.4371337890625,0.0,2335.643310546875,0.3732910752296448,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180725097656,0.7953230142593384,0.248170718550682,0.2251562774181366,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.618896484375,0.9990000128746032,0.4981054663658142,0.4712551236152649,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184387207031,0.8645366430282593,0.322903424501419,0.2267320156097412,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184387207031,0.864494800567627,0.3223557770252228,0.3069320917129516,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.7756015062332153,0.2303318232297897,1.0450739860534668,286.61871337890625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.62091064453125,1.0,0.507243812084198,1.0,1.0,0.0,1.0,-2.7314319610595703,2.7314260005950928,5.995897026878083e-06,2.108513116836548,0.5711779594421387,0.5711779594421387,0.0,108.98716735839844,90.0,15261.490234375,-0.0,1671.5740966796875,1.0,283.1499938964844,286.0450134277344,291.07257080078125,291.1606750488281,293.1499938964844,293.1499938964844,283.1499938964844,19597.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797427177429199,1.0,0.0,0.0,1.2536872625350952,1.253692865371704,1.0487497092981357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.671875,0.0,101.5742416381836,1895.4371337890625,0.0,2287.83056640625,0.3666738867759704,1.0,0.0,3.0,1.0,0.0
11971560,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8013988733291626,0.2479344010353088,0.2248352319002151,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.9990000128746032,0.4987695217132568,0.4613301455974579,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402587890625,0.8720450401306152,0.3237585127353668,0.227236732840538,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402587890625,0.8711214661598206,0.3222220838069916,0.3066929578781128,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813658118247986,0.2300223559141159,1.0431429147720337,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.6420593261719,1.0,0.5030698180198669,1.0,1.0,0.0,1.0,-2.7172231674194336,2.717217206954956,5.933930879109539e-06,2.097664356231689,0.5631404519081116,0.5631404519081116,0.0,105.72872924804688,78.0,15013.119140625,-0.0,1635.662109375,1.0,283.1499938964844,286.08087158203125,291.0456237792969,291.1189880371094,293.1499938964844,293.1499938964844,283.1499938964844,19543.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742742300033569,1.0,0.0,0.0,1.2188644409179688,1.218869924545288,9.91298065855517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.783447265625,0.0,95.89229583740234,1895.4371337890625,0.0,2238.8876953125,0.3602809906005859,1.0,0.0,3.0,1.0,0.0
11971620,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161659240722656,0.2475332617759704,0.2242243140935897,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028356313705444,0.4354452490806579,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907735347747803,0.3255840539932251,0.2283001989126205,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.887942373752594,0.3220238387584686,0.3062428832054138,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960268259048462,0.2294977009296417,1.0394972562789917,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.113525390625,286.6775817871094,1.0,0.4931369423866272,1.0,1.0,0.0,1.0,-2.681746482849121,2.681740522384644,5.7798806665232405e-06,2.070222854614258,0.5469683408737183,0.5469683408737183,0.0,98.2524871826172,66.0,14494.388671875,-0.0,1550.6844482421875,1.0,283.1499938964844,286.14630126953125,290.9923095703125,291.03521728515625,293.1499938964844,293.1499938964844,283.1499938964844,19445.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762948215007782,1.0,0.0,0.0,1.1511069536209106,1.151112079620361,8.84147581814432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.791015625,0.0,85.52597045898438,1895.4371337890625,0.0,2138.481201171875,0.3481046259403229,1.0,0.0,3.0,1.0,0.0
11971680,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161659240722656,0.2475332617759704,0.2242243140935897,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028356313705444,0.4354452490806579,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907735347747803,0.3255840539932251,0.2283001989126205,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.887942373752594,0.3220238387584686,0.3062428832054138,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960268259048462,0.2294977009296417,1.0394972562789917,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.113525390625,286.6775817871094,1.0,0.4931369423866272,1.0,1.0,0.0,1.0,-2.681746482849121,2.681740522384644,5.7798806665232405e-06,2.070222854614258,0.5469683408737183,0.5469683408737183,0.0,98.2524871826172,66.0,14494.388671875,-0.0,1550.6844482421875,1.0,283.1499938964844,286.14630126953125,290.9923095703125,291.03521728515625,293.1499938964844,293.1499938964844,283.1499938964844,19445.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762948215007782,1.0,0.0,0.0,1.1511069536209106,1.151112079620361,8.84147581814432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.791015625,0.0,85.52597045898438,1895.4371337890625,0.0,2138.481201171875,0.3481046259403229,1.0,0.0,3.0,1.0,0.0
11971740,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349074721336365,0.2472210973501205,0.2236626744270324,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5100183486938477,0.4038869142532348,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165343642234802,0.3275618553161621,0.2294448465108871,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111461639404296,0.3219119310379028,0.3058421015739441,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155249357223511,0.2291172295808792,1.0363101959228516,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815390408039093,1.0,1.0,0.0,1.0,-2.640217065811157,2.640211582183838,5.602065812126966e-06,2.038071870803833,0.5307092666625977,0.5307092666625977,0.0,89.704345703125,69.0,13962.755859375,-0.0,1454.7606201171875,1.0,283.1499938964844,286.2095947265625,290.9385070800781,290.9500732421875,293.1499938964844,293.1499938964844,283.1499938964844,19349.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509597539901733,1.0,0.0,0.0,1.0858919620513916,1.0858969688415527,7.868042217751282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.384765625,0.0,76.36018371582031,1895.4371337890625,0.0,2033.7603759765625,0.3367269933223724,1.0,0.0,3.0,1.0,0.0
11971800,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349074721336365,0.2472210973501205,0.2236626744270324,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5100183486938477,0.4038869142532348,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165343642234802,0.3275618553161621,0.2294448465108871,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111461639404296,0.3219119310379028,0.3058421015739441,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155249357223511,0.2291172295808792,1.0363101959228516,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815390408039093,1.0,1.0,0.0,1.0,-2.640217065811157,2.640211582183838,5.602065812126966e-06,2.038071870803833,0.5307092666625977,0.5307092666625977,0.0,89.704345703125,69.0,13962.755859375,-0.0,1454.7606201171875,1.0,283.1499938964844,286.2095947265625,290.9385070800781,290.9500732421875,293.1499938964844,293.1499938964844,283.1499938964844,19349.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509597539901733,1.0,0.0,0.0,1.0858919620513916,1.0858969688415527,7.868042217751282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.384765625,0.0,76.36018371582031,1895.4371337890625,0.0,2033.7603759765625,0.3367269933223724,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493070602416992,0.2470366656780243,0.223294511437416,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188843011856079,0.3820167183876037,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9386494159698486,0.3297418057918548,0.2307887077331543,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7473449707031,0.9306607246398926,0.3219286799430847,0.3056440353393554,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74688720703125,0.8293796181678772,0.2289460897445678,1.0344327688217163,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742889404296875,1.0,1.0,0.0,1.0,-2.61259388923645,2.612588405609131,5.484705525304889e-06,2.0163791179656982,0.5144956707954407,0.5144956707954407,0.0,84.1327896118164,72.0,13472.1953125,-0.0,1393.022705078125,1.0,283.1499938964844,286.27850341796875,290.8850402832031,290.8655090332031,293.1499938964844,293.1499938964844,283.1499938964844,19250.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738298237323761,1.0,0.0,0.0,1.0234555006027222,1.0234602689743042,6.98926285735979e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.36767578125,0.0,68.28218078613281,1895.4371337890625,0.0,1925.099853515625,0.3261616826057434,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493070602416992,0.2470366656780243,0.223294511437416,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188843011856079,0.3820167183876037,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9386494159698486,0.3297418057918548,0.2307887077331543,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7473449707031,0.9306607246398926,0.3219286799430847,0.3056440353393554,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74688720703125,0.8293796181678772,0.2289460897445678,1.0344327688217163,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742889404296875,1.0,1.0,0.0,1.0,-2.61259388923645,2.612588405609131,5.484705525304889e-06,2.0163791179656982,0.5144956707954407,0.5144956707954407,0.0,84.1327896118164,72.0,13472.1953125,-0.0,1393.022705078125,1.0,283.1499938964844,286.27850341796875,290.8850402832031,290.8655090332031,293.1499938964844,293.1499938964844,283.1499938964844,19250.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738298237323761,1.0,0.0,0.0,1.0234555006027222,1.0234602689743042,6.98926285735979e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.36767578125,0.0,68.28218078613281,1895.4371337890625,0.0,1925.099853515625,0.3261616826057434,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958374023437,0.8591495156288147,0.2469840943813324,0.2231165766716003,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274513363838196,0.3684262931346893,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.95383220911026,0.3321385383605957,0.2323382347822189,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.943727433681488,0.3220805823802948,0.3056491911411285,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386544585227966,0.2289700359106063,1.0338256359100342,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700353443622589,1.0,1.0,0.0,1.0,-2.5971791744232178,2.5971736907958984,5.419825356511865e-06,2.0043089389801025,0.4985225796699524,0.4985225796699524,0.0,80.86749267578125,90.0,13022.798828125,-0.0,1358.40576171875,1.0,283.1499938964844,286.3565368652344,290.8343200683594,290.7859802246094,293.1499938964844,293.1499938964844,283.1499938964844,19144.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254239320755005,1.0,0.0,0.0,0.9644965529441832,0.9645012021064758,6.207186231677042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.200927734375,0.0,61.23952865600586,1895.4371337890625,0.0,1816.8770751953125,0.3164796233177185,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958374023437,0.8591495156288147,0.2469840943813324,0.2231165766716003,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274513363838196,0.3684262931346893,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.95383220911026,0.3321385383605957,0.2323382347822189,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.943727433681488,0.3220805823802948,0.3056491911411285,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386544585227966,0.2289700359106063,1.0338256359100342,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700353443622589,1.0,1.0,0.0,1.0,-2.5971791744232178,2.5971736907958984,5.419825356511865e-06,2.0043089389801025,0.4985225796699524,0.4985225796699524,0.0,80.86749267578125,90.0,13022.798828125,-0.0,1358.40576171875,1.0,283.1499938964844,286.3565368652344,290.8343200683594,290.7859802246094,293.1499938964844,293.1499938964844,283.1499938964844,19144.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254239320755005,1.0,0.0,0.0,0.9644965529441832,0.9645012021064758,6.207186231677042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.200927734375,0.0,61.23952865600586,1895.4371337890625,0.0,1816.8770751953125,0.3164796233177185,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82489013671875,0.8582954406738281,0.2470214664936065,0.2231355905532837,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.82568359375,0.9990000128746032,0.531270444393158,0.3695746958255768,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540630578994752,0.3334318697452545,0.2332185059785843,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.9427517056465148,0.3222209215164184,0.3057655692100525,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8379137516021729,0.2290580123662948,1.034134030342102,286.82568359375,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26788330078125,286.8288269042969,1.0,0.4710876941680908,1.0,1.0,0.0,1.0,-2.6001272201538086,2.6001219749450684,5.431609224615386e-06,2.006322860717773,0.4906787872314453,0.4906787872314453,0.0,81.18374633789062,90.0,12825.9990234375,-0.0,1363.6429443359375,1.0,283.1499938964844,286.3993225097656,290.8101501464844,290.7483825683594,293.1499938964844,293.1499938964844,283.1499938964844,19089.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190613746643066,1.0,0.0,0.0,0.9364385604858398,0.9364431500434875,5.851295625802778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.770263671875,0.0,58.07959747314453,1895.4371337890625,0.0,1764.3052978515625,0.311977207660675,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.859619140625,0.853691816329956,0.2471038401126861,0.22323539853096,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.534281313419342,0.3758794069290161,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602600097656,0.9496058225631714,0.3347913324832916,0.2341761291027069,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.9369072318077089,0.3224086463451385,0.3059683442115783,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.85943603515625,0.8336743116378784,0.2291864305734634,1.0348525047302246,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.28125,286.86407470703125,1.0,0.4737794399261474,1.0,1.0,0.0,1.0,-2.610069751739502,2.6100642681121826,5.473033979797037e-06,2.013899326324463,0.4830087125301361,0.4830087125301361,0.0,82.77835845947266,108.0,12649.25,-0.0,1383.7017822265625,1.0,283.1499938964844,286.4468994140625,290.7869873046875,290.7129211425781,293.1499938964844,293.1499938964844,283.1499938964844,19032.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128535509109497,1.0,0.0,0.0,0.9095447659492492,0.9095492362976074,5.5200324311499584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.586181640625,0.0,55.15823745727539,1895.4371337890625,0.0,1713.6297607421875,0.3077160716056824,1.0,0.0,3.0,1.0,0.0
11972220,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640197753906,0.8384259343147278,0.2474479675292968,0.2236498892307281,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657287597656,0.9990000128746032,0.5376445055007935,0.3984760046005249,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651184082031,0.931816339492798,0.3376413285732269,0.2362263798713684,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.9166579842567444,0.3229572176933288,0.3065960109233856,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637145996094,0.8192157745361328,0.2295462191104889,1.0371315479278564,286.965576171875,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909851074219,286.97149658203125,1.0,0.4827662110328674,1.0,1.0,0.0,1.0,-2.6436595916748047,2.6436541080474854,5.614652309304802e-06,2.039740562438965,0.4693144559860229,0.4693144559860229,0.0,88.61929321289062,108.0,12416.1748046875,-0.0,1454.5660400390625,1.0,283.1499938964844,286.552490234375,290.7461242675781,290.6523742675781,293.1499938964844,293.1499938964844,283.1499938964844,18906.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017488479614258,1.0,0.0,0.0,0.8622055053710938,0.8622098565101624,4.96038090602724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3640.462646484375,0.0,50.23939895629883,1895.4371337890625,0.0,1624.581787109375,0.3002900183200836,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690246582031,0.8376762270927429,0.2474694997072219,0.2236752361059188,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.9990000128746032,0.5377182960510254,0.3996586799621582,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.9308847784996032,0.3377685844898224,0.2363190799951553,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9156599044799804,0.3229871988296509,0.3066305816173553,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686889648437,0.8184828758239746,0.2295651882886886,1.0372542142868042,286.9705505371094,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909851074219,286.9765319824219,1.0,0.4832333326339721,1.0,1.0,0.0,1.0,-2.6454110145568848,2.6454052925109863,5.622092885460006e-06,2.0410914421081543,0.4687744975090027,0.4687744975090027,0.0,88.93284606933594,126.0,12407.875,-0.0,1458.3477783203125,1.0,283.1499938964844,286.55731201171875,290.7445678710937,290.6501159667969,293.1499938964844,293.1499938964844,283.1499938964844,18901.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013207077980042,1.0,0.0,0.0,0.8603732585906982,0.8603776097297668,4.939321129882048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.71875,0.0,50.05459213256836,1895.4371337890625,0.0,1621.191650390625,0.3000039756298065,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.81739741563797,0.2481536865234375,0.2245049625635147,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.9990000128746032,0.5379515886306763,0.4339205026626587,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9058014154434204,0.3411277234554291,0.2388108372688293,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09844970703125,0.8904657363891602,0.3238950669765472,0.3077075481414795,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971069335937,0.797368586063385,0.2301137894392013,1.0409538745880127,287.0990905761719,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.105224609375,1.0,0.4968273639678955,1.0,1.0,0.0,1.0,-2.696301221847534,2.6962952613830566,5.840575795446057e-06,2.080402374267578,0.4559879004955292,0.4559879004955292,0.0,98.367431640625,144.0,12220.23046875,-0.0,1571.7747802734375,1.0,283.1499938964844,286.67889404296875,290.708251953125,290.5997009277344,293.1499938964844,293.1499938964844,283.1499938964844,18767.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918092966079712,1.0,0.0,0.0,0.8178488612174988,0.8178530931472778,4.46312995450171e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.00341796875,0.0,45.8939208984375,1895.4371337890625,0.0,1546.7225341796875,0.2934280633926391,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.81739741563797,0.2481536865234375,0.2245049625635147,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.9990000128746032,0.5379515886306763,0.4339205026626587,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9058014154434204,0.3411277234554291,0.2388108372688293,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09844970703125,0.8904657363891602,0.3238950669765472,0.3077075481414795,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971069335937,0.797368586063385,0.2301137894392013,1.0409538745880127,287.0990905761719,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.105224609375,1.0,0.4968273639678955,1.0,1.0,0.0,1.0,-2.696301221847534,2.6962952613830566,5.840575795446057e-06,2.080402374267578,0.4559879004955292,0.4559879004955292,0.0,98.367431640625,144.0,12220.23046875,-0.0,1571.7747802734375,1.0,283.1499938964844,286.67889404296875,290.708251953125,290.5997009277344,293.1499938964844,293.1499938964844,283.1499938964844,18767.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918092966079712,1.0,0.0,0.0,0.8178488612174988,0.8178530931472778,4.46312995450171e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.00341796875,0.0,45.8939208984375,1895.4371337890625,0.0,1546.7225341796875,0.2934280633926391,1.0,0.0,3.0,1.0,0.0
11972460,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944999933242798,0.2490415722131729,0.2256271243095398,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2288818359375,0.9990000128746032,0.5353688597679138,0.4747705459594726,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279357910156,0.8816887140274048,0.3447470664978027,0.2415694743394851,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2277526855469,0.8650694489479065,0.3250403106212616,0.3091199100017547,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743870615959167,0.2307554930448532,1.0455750226974487,287.2284240722656,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.513264000415802,1.0,1.0,0.0,1.0,-2.757298707962036,2.7572927474975586,6.108118668635143e-06,2.1276042461395264,0.444519966840744,0.444519966840744,0.0,110.49777221679688,147.0,12066.400390625,-0.0,1716.9361572265625,1.0,283.1499938964844,286.79833984375,290.67486572265625,290.5559997558594,293.1499938964844,293.1499938964844,283.1499938964844,18648.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845817565917969,1.0,0.0,0.0,0.7812419533729553,0.7812460660934448,4.072532533427875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.6162109375,0.0,42.50975799560547,1895.4371337890625,0.0,1491.264404296875,0.2878726124763489,1.0,0.0,3.0,1.0,0.0
11972520,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944999933242798,0.2490415722131729,0.2256271243095398,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2288818359375,0.9990000128746032,0.5353688597679138,0.4747705459594726,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279357910156,0.8816887140274048,0.3447470664978027,0.2415694743394851,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2277526855469,0.8650694489479065,0.3250403106212616,0.3091199100017547,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7743870615959167,0.2307554930448532,1.0455750226974487,287.2284240722656,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.513264000415802,1.0,1.0,0.0,1.0,-2.757298707962036,2.7572927474975586,6.108118668635143e-06,2.1276042461395264,0.444519966840744,0.444519966840744,0.0,110.49777221679688,147.0,12066.400390625,-0.0,1716.9361572265625,1.0,283.1499938964844,286.79833984375,290.67486572265625,290.5559997558594,293.1499938964844,293.1499938964844,283.1499938964844,18648.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845817565917969,1.0,0.0,0.0,0.7812419533729553,0.7812460660934448,4.072532533427875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.6162109375,0.0,42.50975799560547,1895.4371337890625,0.0,1491.264404296875,0.2878726124763489,1.0,0.0,3.0,1.0,0.0
11972580,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3432312011719,0.7780076861381531,0.2500020563602447,0.2267981916666031,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450622558594,0.9985806345939636,0.5312402844429016,0.5043450593948364,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3442077636719,0.8655375838279724,0.3484920561313629,0.2444034367799759,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3440246582031,0.8478205800056458,0.3262924253940582,0.3106170892715454,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34295654296875,0.7584995627403259,0.2314064055681228,1.0500917434692385,287.3446044921875,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.23394775390625,287.3492736816406,1.0,0.5259628891944885,1.0,1.0,0.0,1.0,-2.805237293243408,2.805231094360352,6.323738034552662e-06,2.165228366851806,0.4341452419757843,0.4341452419757843,0.0,120.86066436767578,150.0,11899.783203125,-0.0,1839.013427734375,1.0,283.1499938964844,286.9063720703125,290.6415405273437,290.51416015625,293.1499938964844,293.1499938964844,283.1499938964844,18548.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792020201683044,1.0,0.0,0.0,0.7496432065963745,0.7496472597122192,3.7497532190400313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.5322265625,0.0,39.74042510986328,1895.4371337890625,0.0,1450.64453125,0.2831787765026092,1.0,0.0,3.0,1.0,0.0
11972640,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3432312011719,0.7780076861381531,0.2500020563602447,0.2267981916666031,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450622558594,0.9985806345939636,0.5312402844429016,0.5043450593948364,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3442077636719,0.8655375838279724,0.3484920561313629,0.2444034367799759,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3440246582031,0.8478205800056458,0.3262924253940582,0.3106170892715454,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34295654296875,0.7584995627403259,0.2314064055681228,1.0500917434692385,287.3446044921875,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.23394775390625,287.3492736816406,1.0,0.5259628891944885,1.0,1.0,0.0,1.0,-2.805237293243408,2.805231094360352,6.323738034552662e-06,2.165228366851806,0.4341452419757843,0.4341452419757843,0.0,120.86066436767578,150.0,11899.783203125,-0.0,1839.013427734375,1.0,283.1499938964844,286.9063720703125,290.6415405273437,290.51416015625,293.1499938964844,293.1499938964844,283.1499938964844,18548.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792020201683044,1.0,0.0,0.0,0.7496432065963745,0.7496472597122192,3.7497532190400313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.5322265625,0.0,39.74042510986328,1895.4371337890625,0.0,1450.64453125,0.2831787765026092,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3867492675781,0.7675144672393799,0.2504321336746216,0.2274385094642639,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880920410156,0.9869012832641602,0.5298710465431213,0.5029711127281189,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3874816894531,0.8550354242324829,0.3503355979919433,0.2458773851394653,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873596191406,0.8370368480682373,0.3268822431564331,0.311435729265213,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3865661621094,0.7485886812210083,0.2316877096891403,1.052598476409912,287.38775634765625,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2265930175781,287.3911437988281,1.0,0.530520498752594,1.0,1.0,0.0,1.0,-2.809822797775269,2.809816598892212,6.344956545945024e-06,2.169009208679199,0.4291487038135528,0.4291487038135528,0.0,127.2325210571289,150.0,11781.7265625,-0.0,1876.8946533203125,1.0,283.1499938964844,286.95001220703125,290.6240234375,290.491943359375,293.1499938964844,293.1499938964844,283.1499938964844,18510.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769146919250488,1.0,0.0,0.0,0.7351580858230591,0.7351621389389038,3.6062427710703566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.471435546875,0.0,38.525184631347656,1895.4371337890625,0.0,1433.549560546875,0.2810817360877991,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601246237754822,0.2508429884910583,0.2279983311891555,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9775078892707824,0.5293964743614197,0.5023231506347656,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479227423667908,0.3521760404109955,0.2472996413707733,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294453620910645,0.3274620473384857,0.3121794164180755,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239807128906,0.7416321039199829,0.2319711744785308,1.0547783374786377,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249450683594,287.4283752441406,1.0,0.5343672633171082,1.0,1.0,0.0,1.0,-2.814939260482788,2.8149328231811523,6.368111371557461e-06,2.17297101020813,0.4242530465126037,0.4242530465126037,0.0,132.3201904296875,138.0,11667.3515625,-0.0,1909.37890625,1.0,283.1499938964844,286.987060546875,290.6054077148437,290.4676818847656,293.1499938964844,293.1499938964844,283.1499938964844,18479.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674643874168396,1.0,0.0,0.0,0.7212545275688171,0.7212585210800171,3.4711273855236875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.525634765625,0.0,37.39136505126953,1895.4371337890625,0.0,1416.6829833984375,0.2791082262992859,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590830326080322,0.2516690492630005,0.2287772744894027,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752652645111084,0.5298388600349426,0.5023853182792664,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487188220024109,0.3559077978134155,0.2499119192361831,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284311294555664,0.3286284506320953,0.313319057226181,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7405059933662415,0.2325820475816726,1.0576558113098145,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360466241836548,1.0,1.0,0.0,1.0,-2.823919773101806,2.823913335800171,6.408963599824347e-06,2.17997407913208,0.4148941040039062,0.4148941040039062,0.0,133.88034057617188,126.0,11447.6845703125,-0.0,1931.18359375,1.0,283.1499938964844,287.0561218261719,290.5662536621094,290.416015625,293.1499938964844,293.1499938964844,283.1499938964844,18425.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696390509605408,1.0,0.0,0.0,0.6954196691513062,0.6954236626625061,3.226914202514308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.333251953125,0.0,35.351436614990234,1895.4371337890625,0.0,1379.8865966796875,0.2754933536052704,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590830326080322,0.2516690492630005,0.2287772744894027,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752652645111084,0.5298388600349426,0.5023853182792664,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487188220024109,0.3559077978134155,0.2499119192361831,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284311294555664,0.3286284506320953,0.313319057226181,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7405059933662415,0.2325820475816726,1.0576558113098145,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360466241836548,1.0,1.0,0.0,1.0,-2.823919773101806,2.823913335800171,6.408963599824347e-06,2.17997407913208,0.4148941040039062,0.4148941040039062,0.0,133.88034057617188,126.0,11447.6845703125,-0.0,1931.18359375,1.0,283.1499938964844,287.0561218261719,290.5662536621094,290.416015625,293.1499938964844,293.1499938964844,283.1499938964844,18425.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696390509605408,1.0,0.0,0.0,0.6954196691513062,0.6954236626625061,3.226914202514308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.333251953125,0.0,35.351436614990234,1895.4371337890625,0.0,1379.8865966796875,0.2754933536052704,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673435211181641,0.2525719106197357,0.2293876856565475,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845389723777772,0.5311859846115112,0.5032965540885925,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598439693450928,0.3597748875617981,0.2524340152740478,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.837000846862793,0.3298575580120086,0.3142708837985992,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480279803276062,0.2332945168018341,1.0598323345184326,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2370910644531,287.565185546875,1.0,0.534186065196991,1.0,1.0,0.0,1.0,-2.8325400352478027,2.832533359527588,6.448254680435639e-06,2.186675786972046,0.406116634607315,0.406116634607315,0.0,129.48089599609375,114.0,11242.3857421875,-0.0,1923.750732421875,1.0,283.1499938964844,287.1206359863281,290.5284118652344,290.3651428222656,293.1499938964844,293.1499938964844,283.1499938964844,18380.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638341546058655,1.0,0.0,0.0,0.6720268130302429,0.6720307469367981,3.0134689410488136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.64990234375,0.0,33.57455062866211,1895.4371337890625,0.0,1337.8714599609375,0.2722677290439605,1.0,0.0,3.0,1.0,0.0
