time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673435211181641,0.2525719106197357,0.2293876856565475,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845389723777772,0.5311859846115112,0.5032965540885925,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598439693450928,0.3597748875617981,0.2524340152740478,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.837000846862793,0.3298575580120086,0.3142708837985992,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480279803276062,0.2332945168018341,1.0598323345184326,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2370910644531,287.565185546875,1.0,0.534186065196991,1.0,1.0,0.0,1.0,-2.8325400352478027,2.832533359527588,6.448254680435639e-06,2.186675786972046,0.406116634607315,0.406116634607315,0.0,129.48089599609375,114.0,11242.3857421875,-0.0,1923.750732421875,1.0,283.1499938964844,287.1206359863281,290.5284118652344,290.3651428222656,293.1499938964844,293.1499938964844,283.1499938964844,18380.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638341546058655,1.0,0.0,0.0,0.6720268130302429,0.6720307469367981,3.0134689410488136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.64990234375,0.0,33.57455062866211,1895.4371337890625,0.0,1337.8714599609375,0.2722677290439605,1.0,0.0,3.0,1.0,0.0
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824263572692871,0.2535642683506012,0.229957029223442,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329399108886719,0.5041788816452026,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787770867347717,0.3637908101081848,0.2549648284912109,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525671362876892,0.3311647772789001,0.3151672780513763,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619891166687012,0.2341121435165405,1.0618802309036257,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.246337890625,287.6282043457031,1.0,0.5302770137786865,1.0,1.0,0.0,1.0,-2.840840101242065,2.8408336639404297,6.486329766630661e-06,2.1931869983673096,0.3979308903217315,0.3979308903217315,0.0,121.83294677734376,102.0,11052.384765625,-0.0,1900.0286865234373,1.0,283.1499938964844,287.1814270019531,290.4941101074219,290.3170166015625,293.1499938964844,293.1499938964844,283.1499938964844,18340.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573296189308167,1.0,0.0,0.0,0.6508893966674805,0.6508932709693909,2.8268830831734704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.822509765625,0.0,32.022342681884766,1895.4371337890625,0.0,1291.663818359375,0.2693821489810943,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824263572692871,0.2535642683506012,0.229957029223442,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329399108886719,0.5041788816452026,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787770867347717,0.3637908101081848,0.2549648284912109,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525671362876892,0.3311647772789001,0.3151672780513763,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619891166687012,0.2341121435165405,1.0618802309036257,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.246337890625,287.6282043457031,1.0,0.5302770137786865,1.0,1.0,0.0,1.0,-2.840840101242065,2.8408336639404297,6.486329766630661e-06,2.1931869983673096,0.3979308903217315,0.3979308903217315,0.0,121.83294677734376,102.0,11052.384765625,-0.0,1900.0286865234373,1.0,283.1499938964844,287.1814270019531,290.4941101074219,290.3170166015625,293.1499938964844,293.1499938964844,283.1499938964844,18340.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573296189308167,1.0,0.0,0.0,0.6508893966674805,0.6508932709693909,2.8268830831734704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.822509765625,0.0,32.022342681884766,1895.4371337890625,0.0,1291.663818359375,0.2693821489810943,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717224121094,0.7953978180885315,0.2545281648635864,0.2306158691644668,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.67236328125,0.9990000128746032,0.5364517569541931,0.4836743175983429,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.672119140625,0.8955988883972168,0.3678397238254547,0.2576079368591308,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720275878906,0.8662025928497314,0.3324465155601501,0.316156804561615,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.671630859375,0.774212121963501,0.2349295914173126,1.0644718408584597,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.673828125,1.0,0.5237323641777039,1.0,1.0,0.0,1.0,-2.8244402408599854,2.8244338035583496,6.412290531443432e-06,2.180814981460572,0.3900965452194214,0.3900965452194214,0.0,115.32666015625,90.0,10835.8212890625,-0.0,1842.6934814453125,1.0,283.1499938964844,287.2314758300781,290.4631042480469,290.27099609375,293.1499938964844,293.1499938964844,283.1499938964844,18308.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500480771064758,1.0,0.0,0.0,0.6314625144004822,0.6314663887023926,2.6606555181274416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.2353515625,0.0,30.644269943237305,1895.4371337890625,0.0,1241.0648193359375,0.2667723596096039,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717224121094,0.7953978180885315,0.2545281648635864,0.2306158691644668,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.67236328125,0.9990000128746032,0.5364517569541931,0.4836743175983429,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.672119140625,0.8955988883972168,0.3678397238254547,0.2576079368591308,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720275878906,0.8662025928497314,0.3324465155601501,0.316156804561615,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.671630859375,0.774212121963501,0.2349295914173126,1.0644718408584597,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.673828125,1.0,0.5237323641777039,1.0,1.0,0.0,1.0,-2.8244402408599854,2.8244338035583496,6.412290531443432e-06,2.180814981460572,0.3900965452194214,0.3900965452194214,0.0,115.32666015625,90.0,10835.8212890625,-0.0,1842.6934814453125,1.0,283.1499938964844,287.2314758300781,290.4631042480469,290.27099609375,293.1499938964844,293.1499938964844,283.1499938964844,18308.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500480771064758,1.0,0.0,0.0,0.6314625144004822,0.6314663887023926,2.6606555181274416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.2353515625,0.0,30.644269943237305,1895.4371337890625,0.0,1241.0648193359375,0.2667723596096039,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69012451171875,0.803276777267456,0.2549915313720703,0.2309111654758453,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.690673828125,0.9990000128746032,0.5394037365913391,0.4705701768398285,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904602050781,0.9057241082191468,0.3698686361312866,0.2589190900325775,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903686523437,0.874660313129425,0.3330728113651275,0.3166196942329407,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900329589844,0.7817773222923279,0.2353398352861404,1.0656784772872925,287.6905517578125,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6919860839844,1.0,0.519658625125885,1.0,1.0,0.0,1.0,-2.8127152919769287,2.812708854675293,6.35917467661784e-06,2.171766996383667,0.3862672448158264,0.3862672448158264,0.0,111.54590606689452,90.0,10726.541015625,-0.0,1806.1942138671875,1.0,283.1499938964844,287.2518310546875,290.4487609863281,290.2484741210937,293.1499938964844,293.1499938964844,283.1499938964844,18295.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460599303245544,1.0,0.0,0.0,0.6221818327903748,0.6221856474876404,2.5830221517253452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.112060546875,0.0,30.00155639648437,1895.4371337890625,0.0,1213.8709716796875,0.2655500769615173,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068786621094,0.812013566493988,0.2554467320442199,0.2311895191669464,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.70733642578125,0.9990000128746032,0.5430387258529663,0.4561641216278076,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071838378906,0.9180043339729308,0.371904969215393,0.2602278292179107,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.70709228515625,0.8843798041343689,0.333692193031311,0.3170664012432098,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.7904458045959473,0.2357565313577652,1.0668630599975586,287.707275390625,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869873046875,287.70855712890625,1.0,0.51515132188797,1.0,1.0,0.0,1.0,-2.7992725372314453,2.7992660999298096,6.298543212324148e-06,2.161391258239746,0.3825086057186126,0.3825086057186126,0.0,107.47705841064452,93.0,10617.9169921875,-0.0,1766.030517578125,1.0,283.1499938964844,287.2707824707031,290.4353332519531,290.2267150878906,293.1499938964844,293.1499938964844,283.1499938964844,18283.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418250799179077,1.0,0.0,0.0,0.6131992936134338,0.6132031083106995,2.5089773814102045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.120361328125,0.0,29.387758255004883,1895.4371337890625,0.0,1185.4063720703125,0.2643799781799316,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452087402344,0.8233816623687744,0.2563922703266144,0.2318604588508606,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458190917969,0.9990000128746032,0.5512213706970215,0.4378273785114288,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.9365451335906982,0.376064270734787,0.262967973947525,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455444335937,0.8978966474533081,0.3349688053131103,0.3180828690528869,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450866699219,0.8024626970291138,0.2366735488176345,1.0700173377990725,287.7457580566406,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476501464844,1.0,0.5105968713760376,1.0,1.0,0.0,1.0,-2.786325454711914,2.7863192558288574,6.239807134988951e-06,2.151113986968994,0.3753679990768432,0.3753679990768432,0.0,102.60198211669922,96.0,10433.763671875,-0.0,1723.1619873046875,1.0,283.1499938964844,287.31005859375,290.41241455078125,290.1873474121094,293.1499938964844,293.1499938964844,283.1499938964844,18256.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327382922172546,1.0,0.0,0.0,0.5963258147239685,0.5963295698165894,2.3727974252096832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.30126953125,0.0,28.252233505249023,1895.4371337890625,0.0,1125.8001708984375,0.2622025609016418,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452087402344,0.8233816623687744,0.2563922703266144,0.2318604588508606,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458190917969,0.9990000128746032,0.5512213706970215,0.4378273785114288,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.9365451335906982,0.376064270734787,0.262967973947525,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455444335937,0.8978966474533081,0.3349688053131103,0.3180828690528869,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450866699219,0.8024626970291138,0.2366735488176345,1.0700173377990725,287.7457580566406,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476501464844,1.0,0.5105968713760376,1.0,1.0,0.0,1.0,-2.786325454711914,2.7863192558288574,6.239807134988951e-06,2.151113986968994,0.3753679990768432,0.3753679990768432,0.0,102.60198211669922,96.0,10433.763671875,-0.0,1723.1619873046875,1.0,283.1499938964844,287.31005859375,290.41241455078125,290.1873474121094,293.1499938964844,293.1499938964844,283.1499938964844,18256.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327382922172546,1.0,0.0,0.0,0.5963258147239685,0.5963295698165894,2.3727974252096832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.30126953125,0.0,28.252233505249023,1895.4371337890625,0.0,1125.8001708984375,0.2622025609016418,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79150390625,0.8306788206100464,0.2574021518230438,0.2326554059982299,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.79217529296875,0.9990000128746032,0.559123158454895,0.4270306825637817,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919921875,0.9493520259857178,0.3803551793098449,0.2658513784408569,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7918701171875,0.9068500995635986,0.3363036513328552,0.3192260563373565,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.8102720975875854,0.2376933842897415,1.0740004777908323,287.7920837402344,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543701171875,287.79425048828125,1.0,0.5087094306945801,1.0,1.0,0.0,1.0,-2.783923387527466,2.783917188644409,6.228859092516359e-06,2.149170160293579,0.36890709400177,0.36890709400177,0.0,100.01271057128906,99.0,10284.291015625,-0.0,1707.2550048828125,1.0,283.1499938964844,287.3547058105469,290.39715576171875,290.1578369140625,293.1499938964844,293.1499938964844,283.1499938964844,18226.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234055757522583,1.0,0.0,0.0,0.5812951326370239,0.5812988877296448,2.25469012349322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.087158203125,0.0,27.256277084350582,1895.4371337890625,0.0,1066.7373046875,0.260271281003952,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79150390625,0.8306788206100464,0.2574021518230438,0.2326554059982299,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.79217529296875,0.9990000128746032,0.559123158454895,0.4270306825637817,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919921875,0.9493520259857178,0.3803551793098449,0.2658513784408569,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7918701171875,0.9068500995635986,0.3363036513328552,0.3192260563373565,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.8102720975875854,0.2376933842897415,1.0740004777908323,287.7920837402344,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543701171875,287.79425048828125,1.0,0.5087094306945801,1.0,1.0,0.0,1.0,-2.783923387527466,2.783917188644409,6.228859092516359e-06,2.149170160293579,0.36890709400177,0.36890709400177,0.0,100.01271057128906,99.0,10284.291015625,-0.0,1707.2550048828125,1.0,283.1499938964844,287.3547058105469,290.39715576171875,290.1578369140625,293.1499938964844,293.1499938964844,283.1499938964844,18226.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234055757522583,1.0,0.0,0.0,0.5812951326370239,0.5812988877296448,2.25469012349322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.087158203125,0.0,27.256277084350582,1895.4371337890625,0.0,1066.7373046875,0.260271281003952,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408203125,0.835063099861145,0.2584735751152038,0.233553946018219,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663518905639648,0.4214966595172882,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.957741916179657,0.3847749233245849,0.268861323595047,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411865234375,0.9125310182571412,0.3376997709274292,0.3204753398895263,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148288130760193,0.2387936413288116,1.078603982925415,287.8414001464844,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3796691894531,287.8436279296875,1.0,0.5087970495223999,1.0,1.0,0.0,1.0,-2.788996934890747,2.7889907360076904,6.251512331800768e-06,2.1530537605285645,0.3631507456302643,0.3631507456302643,0.0,98.9428939819336,117.0,10162.7958984375,-0.0,1709.803955078125,1.0,283.1499938964844,287.4010009765625,290.3896789550781,290.138916015625,293.1499938964844,293.1499938964844,283.1499938964844,18197.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148338913917542,1.0,0.0,0.0,0.56813645362854,0.5681402087211609,2.1537672978411138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.787109375,0.0,26.39739799499512,1895.4371337890625,0.0,1014.4901733398438,0.2585903406143188,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408203125,0.835063099861145,0.2584735751152038,0.233553946018219,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663518905639648,0.4214966595172882,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.957741916179657,0.3847749233245849,0.268861323595047,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411865234375,0.9125310182571412,0.3376997709274292,0.3204753398895263,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148288130760193,0.2387936413288116,1.078603982925415,287.8414001464844,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3796691894531,287.8436279296875,1.0,0.5087970495223999,1.0,1.0,0.0,1.0,-2.788996934890747,2.7889907360076904,6.251512331800768e-06,2.1530537605285645,0.3631507456302643,0.3631507456302643,0.0,98.9428939819336,117.0,10162.7958984375,-0.0,1709.803955078125,1.0,283.1499938964844,287.4010009765625,290.3896789550781,290.138916015625,293.1499938964844,293.1499938964844,283.1499938964844,18197.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148338913917542,1.0,0.0,0.0,0.56813645362854,0.5681402087211609,2.1537672978411138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.787109375,0.0,26.39739799499512,1895.4371337890625,0.0,1014.4901733398438,0.2585903406143188,1.0,0.0,3.0,1.0,0.0
11973780,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988647460937,0.8286802172660828,0.2596384286880493,0.2346775233745575,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997497558594,0.9990000128746032,0.5720162391662598,0.4340947270393371,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995361328125,0.951726257801056,0.389355719089508,0.2720915079116821,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.904321789741516,0.3391991257667541,0.3219675421714782,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.898681640625,0.8084487318992615,0.2399854809045791,1.0843563079833984,287.8996276855469,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.39471435546875,287.9026184082031,1.0,0.5158847570419312,1.0,1.0,0.0,1.0,-2.8180456161499023,2.8180394172668457,6.381858383974759e-06,2.175224781036377,0.3582091927528381,0.3582091927528381,0.0,102.89063262939452,135.0,10090.1748046875,-0.0,1772.916015625,1.0,283.1499938964844,287.4506530761719,290.3865966796875,290.1277160644531,293.1499938964844,293.1499938964844,283.1499938964844,18167.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078553199768066,1.0,0.0,0.0,0.5568945407867432,0.5568982362747192,2.0693759594792027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.695068359375,0.0,25.67106056213379,1895.4371337890625,0.0,973.4159545898438,0.2571536302566528,1.0,0.0,3.0,1.0,0.0
11973840,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988647460937,0.8286802172660828,0.2596384286880493,0.2346775233745575,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997497558594,0.9990000128746032,0.5720162391662598,0.4340947270393371,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995361328125,0.951726257801056,0.389355719089508,0.2720915079116821,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.904321789741516,0.3391991257667541,0.3219675421714782,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.898681640625,0.8084487318992615,0.2399854809045791,1.0843563079833984,287.8996276855469,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.39471435546875,287.9026184082031,1.0,0.5158847570419312,1.0,1.0,0.0,1.0,-2.8180456161499023,2.8180394172668457,6.381858383974759e-06,2.175224781036377,0.3582091927528381,0.3582091927528381,0.0,102.89063262939452,135.0,10090.1748046875,-0.0,1772.916015625,1.0,283.1499938964844,287.4506530761719,290.3865966796875,290.1277160644531,293.1499938964844,293.1499938964844,283.1499938964844,18167.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078553199768066,1.0,0.0,0.0,0.5568945407867432,0.5568982362747192,2.0693759594792027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.695068359375,0.0,25.67106056213379,1895.4371337890625,0.0,973.4159545898438,0.2571536302566528,1.0,0.0,3.0,1.0,0.0
11973900,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.93218994140625,0.8224949836730957,0.2602540254592895,0.2353214174509048,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9331359863281,0.9990000128746032,0.5737595558166504,0.4459015429019928,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444632530212402,0.3917061984539032,0.2737886011600494,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.93267822265625,0.8968062996864319,0.3399888873100281,0.3228054046630859,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320068359375,0.8019183874130249,0.2405983954668045,1.087593674659729,287.9330139160156,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.395751953125,287.9361572265625,1.0,0.5213236808776855,1.0,1.0,0.0,1.0,-2.83993935585022,2.839932918548584,6.4813880271685775e-06,2.1921162605285645,0.356110006570816,0.356110006570816,0.0,106.4879913330078,135.0,10070.36328125,-0.0,1824.2879638671875,1.0,283.1499938964844,287.4782409667969,290.3861694335937,290.1247863769531,293.1499938964844,293.1499938964844,283.1499938964844,18151.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051059365272522,1.0,0.0,0.0,0.5521137118339539,0.5521174073219299,2.033997859030024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3166.566162109375,0.0,25.36230659484864,1895.4371337890625,0.0,957.6028442382812,0.2565341293811798,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149893879890442,0.2608861327171325,0.2360094785690307,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9677734375,0.9990000128746032,0.5747537612915039,0.4604125022888183,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9674987792969,0.9352336525917052,0.3940899670124054,0.2755318880081177,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878418803215027,0.3408018350601196,0.3236951529979706,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9665832519531,0.794004499912262,0.2412112653255462,1.0909851789474487,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3926696777344,287.9708251953125,1.0,0.5277596116065979,1.0,1.0,0.0,1.0,-2.86544156074524,2.8654348850250244,6.598362688237103e-06,2.211822986602783,0.3542550206184387,0.3542550206184387,0.0,110.96841430664062,153.0,10059.4111328125,-0.0,1886.476806640625,1.0,283.1499938964844,287.5065002441406,290.3863220214844,290.12335205078125,293.1499938964844,293.1499938964844,283.1499938964844,18135.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602904200553894,1.0,0.0,0.0,0.5478802919387817,0.5478839874267578,2.0029258251952345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.819580078125,0.0,25.08876037597656,1895.4371337890625,0.0,945.0923461914062,0.2559801340103149,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.03680419921875,0.796877920627594,0.2621786594390869,0.23748879134655,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5746332406997681,0.4953981339931488,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375366210937,0.9136763215065002,0.398931473493576,0.2791307866573334,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677937984466553,0.3424808084964752,0.3256046175956726,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03662109375,0.7760789394378662,0.2424126416444778,1.09805166721344,288.03765869140625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5429044365882874,1.0,1.0,0.0,1.0,-2.9243760108947754,2.924369096755981,6.872834092064295e-06,2.2574284076690674,0.35125333070755,0.35125333070755,0.0,122.1739273071289,156.0,10059.5908203125,-0.0,2038.4075927734373,1.0,283.1499938964844,287.5628967285156,290.3872985839844,290.1236267089844,293.1499938964844,293.1499938964844,283.1499938964844,18105.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001374125480652,1.0,0.0,0.0,0.5409818291664124,0.5409855246543884,1.9528050287931364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.533203125,0.0,24.64143753051757,1895.4371337890625,0.0,929.5653686523438,0.2550607323646545,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.03680419921875,0.796877920627594,0.2621786594390869,0.23748879134655,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5746332406997681,0.4953981339931488,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375366210937,0.9136763215065002,0.398931473493576,0.2791307866573334,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677937984466553,0.3424808084964752,0.3256046175956726,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03662109375,0.7760789394378662,0.2424126416444778,1.09805166721344,288.03765869140625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5429044365882874,1.0,1.0,0.0,1.0,-2.9243760108947754,2.924369096755981,6.872834092064295e-06,2.2574284076690674,0.35125333070755,0.35125333070755,0.0,122.1739273071289,156.0,10059.5908203125,-0.0,2038.4075927734373,1.0,283.1499938964844,287.5628967285156,290.3872985839844,290.1236267089844,293.1499938964844,293.1499938964844,283.1499938964844,18105.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001374125480652,1.0,0.0,0.0,0.5409818291664124,0.5409855246543884,1.9528050287931364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.533203125,0.0,24.64143753051757,1895.4371337890625,0.0,929.5653686523438,0.2550607323646545,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970153808594,0.7840218544006348,0.2634297609329223,0.2388966977596283,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0978698730469,0.9990000128746032,0.5727525949478149,0.5225382447242737,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004454016685486,0.4037833213806152,0.2827123999595642,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542622327804565,0.34415203332901,0.3274712860584259,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637978196144104,0.2435174733400344,1.1044842004776,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3523254394531,288.0999755859375,1.0,0.5547612905502319,1.0,1.0,0.0,1.0,-2.972992420196533,2.97298526763916,7.104266387614189e-06,2.2953972816467285,0.3490029573440552,0.3490029573440552,0.0,131.48196411132812,159.0,10060.322265625,-0.0,2168.390380859375,1.0,283.1499938964844,287.6129150390625,290.3876647949219,290.12548828125,293.1499938964844,293.1499938964844,283.1499938964844,18079.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599342405796051,1.0,0.0,0.0,0.535845935344696,0.5358496308326721,1.915902458904384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3169.138671875,0.0,24.30794143676757,1895.4371337890625,0.0,925.1449584960938,0.2543648779392242,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970153808594,0.7840218544006348,0.2634297609329223,0.2388966977596283,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0978698730469,0.9990000128746032,0.5727525949478149,0.5225382447242737,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004454016685486,0.4037833213806152,0.2827123999595642,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542622327804565,0.34415203332901,0.3274712860584259,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637978196144104,0.2435174733400344,1.1044842004776,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3523254394531,288.0999755859375,1.0,0.5547612905502319,1.0,1.0,0.0,1.0,-2.972992420196533,2.97298526763916,7.104266387614189e-06,2.2953972816467285,0.3490029573440552,0.3490029573440552,0.0,131.48196411132812,159.0,10060.322265625,-0.0,2168.390380859375,1.0,283.1499938964844,287.6129150390625,290.3876647949219,290.12548828125,293.1499938964844,293.1499938964844,283.1499938964844,18079.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599342405796051,1.0,0.0,0.0,0.535845935344696,0.5358496308326721,1.915902458904384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3169.138671875,0.0,24.30794143676757,1895.4371337890625,0.0,925.1449584960938,0.2543648779392242,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1432189941406,0.7743687033653259,0.2646068334579468,0.2402055561542511,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14385986328125,0.99840247631073,0.5706740617752075,0.5411861538887024,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.8913871049880981,0.4086017608642578,0.2862464487552643,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434936523437,0.8443192839622498,0.3457742929458618,0.3292601108551025,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14312744140625,0.7546822428703308,0.2445402294397354,1.110330581665039,288.1437072753906,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1453552246094,1.0,0.564346969127655,1.0,1.0,0.0,1.0,-3.010576009750366,3.010568618774414,7.286053005373105e-06,2.32485580444336,0.3472667336463928,0.3472667336463928,0.0,139.3695831298828,162.0,10059.205078125,-0.0,2275.0400390625,1.0,283.1499938964844,287.6513061523437,290.3851623535156,290.12481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18060.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998570919036865,1.0,0.0,0.0,0.5319211483001709,0.5319247841835022,1.887939227174229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3172.827880859375,0.0,24.05516242980957,1895.4371337890625,0.0,928.0045776367188,0.253836840391159,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1432189941406,0.7743687033653259,0.2646068334579468,0.2402055561542511,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14385986328125,0.99840247631073,0.5706740617752075,0.5411861538887024,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.8913871049880981,0.4086017608642578,0.2862464487552643,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434936523437,0.8443192839622498,0.3457742929458618,0.3292601108551025,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14312744140625,0.7546822428703308,0.2445402294397354,1.110330581665039,288.1437072753906,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1453552246094,1.0,0.564346969127655,1.0,1.0,0.0,1.0,-3.010576009750366,3.010568618774414,7.286053005373105e-06,2.32485580444336,0.3472667336463928,0.3472667336463928,0.0,139.3695831298828,162.0,10059.205078125,-0.0,2275.0400390625,1.0,283.1499938964844,287.6513061523437,290.3851623535156,290.12481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18060.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998570919036865,1.0,0.0,0.0,0.5319211483001709,0.5319247841835022,1.887939227174229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3172.827880859375,0.0,24.05516242980957,1895.4371337890625,0.0,928.0045776367188,0.253836840391159,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16943359375,0.7633908987045288,0.265625387430191,0.2414499521255493,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.985802948474884,0.5700855255126953,0.5404959321022034,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.169677734375,0.8806134462356567,0.4133047461509704,0.2897607386112213,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331176042556763,0.3472587466239929,0.3310021162033081,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444443106651306,0.2454392164945602,1.1159617900848389,288.1697082519531,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.170654296875,1.0,0.5710932016372681,1.0,1.0,0.0,1.0,-3.024195671081543,3.024188280105591,7.352510692726355e-06,2.3355369567871094,0.345744788646698,0.345744788646698,0.0,147.87969970703125,165.0,10035.142578125,-0.0,2343.605224609375,1.0,283.1499938964844,287.6759948730469,290.37896728515625,290.1195678710937,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008500456809998,1.0,0.0,0.0,0.528652548789978,0.5286561846733093,1.8648080413186108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3170.08154296875,0.0,23.85048484802246,1895.4371337890625,0.0,933.5438842773438,0.2534183859825134,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16943359375,0.7633908987045288,0.265625387430191,0.2414499521255493,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.985802948474884,0.5700855255126953,0.5404959321022034,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.169677734375,0.8806134462356567,0.4133047461509704,0.2897607386112213,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331176042556763,0.3472587466239929,0.3310021162033081,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444443106651306,0.2454392164945602,1.1159617900848389,288.1697082519531,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.170654296875,1.0,0.5710932016372681,1.0,1.0,0.0,1.0,-3.024195671081543,3.024188280105591,7.352510692726355e-06,2.3355369567871094,0.345744788646698,0.345744788646698,0.0,147.87969970703125,165.0,10035.142578125,-0.0,2343.605224609375,1.0,283.1499938964844,287.6759948730469,290.37896728515625,290.1195678710937,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008500456809998,1.0,0.0,0.0,0.528652548789978,0.5286561846733093,1.8648080413186108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3170.08154296875,0.0,23.85048484802246,1895.4371337890625,0.0,933.5438842773438,0.2534183859825134,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1801147460937,0.7597813606262207,0.2661029994487762,0.241995096206665,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.9812398552894592,0.5703684687614441,0.540733277797699,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8774071931838989,0.4156398773193359,0.2914686799049377,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1802673339844,0.8294429779052734,0.3479712605476379,0.3317962884902954,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410930395126343,0.2458722293376922,1.1184678077697754,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738858580589294,1.0,1.0,0.0,1.0,-3.031156778335572,3.031149387359619,7.386463948932942e-06,2.3409411907196045,0.3450691103935241,0.3450691103935241,0.0,151.11073303222656,165.0,10026.26171875,-0.0,2373.041748046875,1.0,283.1499938964844,287.6851501464844,290.3744812011719,290.1150207519531,293.1499938964844,293.1499938964844,283.1499938964844,18044.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601263701915741,1.0,0.0,0.0,0.5271998047828674,0.5272034406661987,1.8545730284813544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3167.298828125,0.0,23.76065826416016,1895.4371337890625,0.0,935.85986328125,0.25323686003685,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7569069862365723,0.2665688097476959,0.2425104677677154,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905822753906,0.977468729019165,0.5708391666412354,0.5411856174468994,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750594258308411,0.4179737865924835,0.2931606769561767,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903991699219,0.8265103697776794,0.3486703336238861,0.3325583040714264,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384253740310669,0.2462989240884781,1.1208564043045044,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.322265625,288.1913452148437,1.0,0.5764197111129761,1.0,1.0,0.0,1.0,-3.0381417274475098,3.0381343364715576,7.420610927511007e-06,2.346363067626953,0.3444560766220093,0.3444560766220093,0.0,153.9011688232422,168.0,10018.8681640625,-0.0,2400.366943359375,1.0,283.1499938964844,287.6937255859375,290.3695068359375,290.1097717285156,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015502214431763,1.0,0.0,0.0,0.525882363319397,0.5258859992027283,1.84531554481282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.823486328125,0.0,23.67929077148437,1895.4371337890625,0.0,937.4667358398438,0.2530722022056579,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525444626808167,0.2674776613712311,0.2434842586517334,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714953899383544,0.5720455050468445,0.5424020886421204,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719871640205383,0.4226507544517517,0.2965221107006073,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220354318618774,0.3500398099422455,0.3340170085430145,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343737483024597,0.2471456825733184,1.1254193782806396,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221130371094,288.2100524902344,1.0,0.5809586048126221,1.0,1.0,0.0,1.0,-3.0520553588867188,3.0520477294921875,7.488847586500924e-06,2.35715651512146,0.3434030711650848,0.3434030711650848,0.0,158.60556030273438,171.0,10007.9541015625,-0.0,2450.70263671875,1.0,283.1499938964844,287.7094421386719,290.3593444824219,290.098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18033.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601753294467926,1.0,0.0,0.0,0.523617684841156,0.5236213207244873,1.8294565862220225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3161.026123046875,0.0,23.53944396972656,1895.4371337890625,0.0,938.6069946289062,0.252788245677948,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525444626808167,0.2674776613712311,0.2434842586517334,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714953899383544,0.5720455050468445,0.5424020886421204,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719871640205383,0.4226507544517517,0.2965221107006073,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220354318618774,0.3500398099422455,0.3340170085430145,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343737483024597,0.2471456825733184,1.1254193782806396,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221130371094,288.2100524902344,1.0,0.5809586048126221,1.0,1.0,0.0,1.0,-3.0520553588867188,3.0520477294921875,7.488847586500924e-06,2.35715651512146,0.3434030711650848,0.3434030711650848,0.0,158.60556030273438,171.0,10007.9541015625,-0.0,2450.70263671875,1.0,283.1499938964844,287.7094421386719,290.3593444824219,290.098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18033.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601753294467926,1.0,0.0,0.0,0.523617684841156,0.5236213207244873,1.8294565862220225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3161.026123046875,0.0,23.53944396972656,1895.4371337890625,0.0,938.6069946289062,0.252788245677948,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492842674255371,0.2683623433113098,0.2444078922271728,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9668030738830566,0.5733880400657654,0.5437683463096619,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8702105283737183,0.4273474514484405,0.2998746037483215,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186620473861694,0.3513797223567962,0.3354169726371765,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313446402549744,0.2479874491691589,1.1298247575759888,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850421786308289,1.0,1.0,0.0,1.0,-3.0658178329467773,3.065810203552246,7.556624495919095e-06,2.36782169342041,0.3425633907318115,0.3425633907318115,0.0,162.5803680419922,174.0,10001.7353515625,-0.0,2497.365234375,1.0,283.1499938964844,287.7234191894531,290.35009765625,290.0888977050781,293.1499938964844,293.1499938964844,283.1499938964844,18026.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016147136688232,1.0,0.0,0.0,0.5218046307563782,0.5218082666397095,1.8168092807968605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3158.75537109375,0.0,23.427244186401367,1895.4371337890625,0.0,937.8287353515624,0.252558946609497,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492842674255371,0.2683623433113098,0.2444078922271728,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9668030738830566,0.5733880400657654,0.5437683463096619,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8702105283737183,0.4273474514484405,0.2998746037483215,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186620473861694,0.3513797223567962,0.3354169726371765,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313446402549744,0.2479874491691589,1.1298247575759888,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850421786308289,1.0,1.0,0.0,1.0,-3.0658178329467773,3.065810203552246,7.556624495919095e-06,2.36782169342041,0.3425633907318115,0.3425633907318115,0.0,162.5803680419922,174.0,10001.7353515625,-0.0,2497.365234375,1.0,283.1499938964844,287.7234191894531,290.35009765625,290.0888977050781,293.1499938964844,293.1499938964844,283.1499938964844,18026.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016147136688232,1.0,0.0,0.0,0.5218046307563782,0.5218082666397095,1.8168092807968605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3158.75537109375,0.0,23.427244186401367,1895.4371337890625,0.0,937.8287353515624,0.252558946609497,1.0,0.0,3.0,1.0,0.0
