time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.7466204762458801,0.2692230641841888,0.2452954202890396,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9628142714500428,0.5747684836387634,0.5451725721359253,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691355586051941,0.4320636987686157,0.3032290339469909,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158800005912781,0.352694422006607,0.3367768228054046,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288656830787659,0.2488182187080383,1.13411283493042,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888569355010986,1.0,1.0,0.0,1.0,-3.0793960094451904,3.079388380050659,7.623760666319868e-06,2.378330707550049,0.3419147729873657,0.3419147729873657,0.0,166.15170288085938,177.0,9999.6904296875,-0.0,2541.94384765625,1.0,283.1499938964844,287.7357788085937,290.3421630859375,290.0804748535156,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013665199279785,1.0,0.0,0.0,0.5203918218612671,0.5203954577445984,1.8069844287538217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3157.885986328125,0.0,23.339336395263672,1895.4371337890625,0.0,936.436279296875,0.2523775696754455,1.0,0.0,3.0,1.0,0.0
11974920,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.7466204762458801,0.2692230641841888,0.2452954202890396,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9628142714500428,0.5747684836387634,0.5451725721359253,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691355586051941,0.4320636987686157,0.3032290339469909,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158800005912781,0.352694422006607,0.3367768228054046,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288656830787659,0.2488182187080383,1.13411283493042,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888569355010986,1.0,1.0,0.0,1.0,-3.0793960094451904,3.079388380050659,7.623760666319868e-06,2.378330707550049,0.3419147729873657,0.3419147729873657,0.0,166.15170288085938,177.0,9999.6904296875,-0.0,2541.94384765625,1.0,283.1499938964844,287.7357788085937,290.3421630859375,290.0804748535156,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013665199279785,1.0,0.0,0.0,0.5203918218612671,0.5203954577445984,1.8069844287538217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3157.885986328125,0.0,23.339336395263672,1895.4371337890625,0.0,936.436279296875,0.2523775696754455,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442905306816101,0.2700577974319458,0.2461520880460739,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9592114090919496,0.5761412978172302,0.5465696454048157,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684520721435547,0.4367968142032623,0.3065890371799469,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134216666221619,0.3539847135543823,0.3381051123142242,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266911268234253,0.2496340274810791,1.1382973194122314,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3240051269531,288.255615234375,1.0,0.5925061702728271,1.0,1.0,0.0,1.0,-3.092772960662842,3.0927653312683105,7.690158781770151e-06,2.388669729232788,0.3414379954338074,0.3414379954338074,0.0,169.5010223388672,180.0,10001.3857421875,-0.0,2585.32470703125,1.0,283.1499938964844,287.7466735839844,290.3353271484375,290.0735168457031,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011950373649597,1.0,0.0,0.0,0.5193361639976501,0.5193397998809814,1.7996608647763424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3158.258544921875,0.0,23.272958755493164,1895.4371337890625,0.0,935.4747924804688,0.2522386312484741,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442905306816101,0.2700577974319458,0.2461520880460739,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9592114090919496,0.5761412978172302,0.5465696454048157,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684520721435547,0.4367968142032623,0.3065890371799469,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134216666221619,0.3539847135543823,0.3381051123142242,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266911268234253,0.2496340274810791,1.1382973194122314,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3240051269531,288.255615234375,1.0,0.5925061702728271,1.0,1.0,0.0,1.0,-3.092772960662842,3.0927653312683105,7.690158781770151e-06,2.388669729232788,0.3414379954338074,0.3414379954338074,0.0,169.5010223388672,180.0,10001.3857421875,-0.0,2585.32470703125,1.0,283.1499938964844,287.7466735839844,290.3353271484375,290.0735168457031,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011950373649597,1.0,0.0,0.0,0.5193361639976501,0.5193397998809814,1.7996608647763424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3158.258544921875,0.0,23.272958755493164,1895.4371337890625,0.0,935.4747924804688,0.2522386312484741,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.743205189704895,0.2704644203186035,0.2465691417455673,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.95749831199646,0.5768170952796936,0.5472580194473267,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26129150390625,0.8682036995887756,0.4391690194606781,0.3082716166973114,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26123046875,0.8122668266296387,0.3546201884746551,0.3387583196163177,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611083984375,0.7256753444671631,0.2500351965427398,1.14035165309906,288.26129150390625,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942866206169128,1.0,1.0,0.0,1.0,-3.0993802547454834,3.099372386932373,7.723045200691558e-06,2.393770694732666,0.3412603437900543,0.3412603437900543,0.0,171.1245880126953,180.0,10003.5537109375,-0.0,2606.716064453125,1.0,283.1499938964844,287.7516174316406,290.3321838378906,290.07049560546875,293.1499938964844,293.1499938964844,283.1499938964844,18013.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011763215065002,1.0,0.0,0.0,0.5189339518547058,0.5189375877380371,1.7968739385310073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3158.870849609375,0.0,23.24730491638184,1895.4371337890625,0.0,935.3701171875,0.2521840035915375,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7421561479568481,0.2708638906478882,0.2469791769981384,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26727294921875,0.9558225274086,0.5774839520454407,0.5479379296302795,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.8679970502853394,0.4415444433689117,0.309955894947052,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.26715087890625,0.8111436367034912,0.3552494049072265,0.3394049108028412,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2670593261719,0.7246912121772766,0.2504317462444305,1.142382025718689,288.2672119140625,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3246765136719,288.2677307128906,1.0,0.596045196056366,1.0,1.0,0.0,1.0,-3.105933904647827,3.105926275253296,7.755727892799769e-06,2.3988265991210938,0.3411186635494232,0.3411186635494232,0.0,172.7270965576172,183.0,10006.5,-0.0,2627.975341796875,1.0,283.1499938964844,287.7562561035156,290.32916259765625,290.067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18011.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012089252471924,1.0,0.0,0.0,0.5186058282852173,0.5186094641685486,1.7946025110404662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.728271484375,0.0,23.22608757019043,1895.4371337890625,0.0,935.552734375,0.2521381080150604,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7401391267776489,0.2716416418552398,0.2477789968252182,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.9525482058525084,0.5787881016731262,0.5492697358131409,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8676753640174866,0.4463041126728058,0.3133293986320495,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.8089614510536194,0.3564890325069427,0.3406790494918823,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779846191406,0.7227906584739685,0.2512106001377105,1.1463733911514282,288.27813720703125,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.2785949707031,1.0,0.5995091199874878,1.0,1.0,0.0,1.0,-3.1188833713531494,3.118875503540039,7.820477549103089e-06,2.4088048934936523,0.3409332036972046,0.3409332036972046,0.0,175.89013671875,186.0,10014.5078125,-0.0,2670.205078125,1.0,283.1499938964844,287.7646484375,290.3232727050781,290.0622863769531,293.1499938964844,293.1499938964844,283.1499938964844,18007.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014260053634644,1.0,0.0,0.0,0.5181509256362915,0.5181545615196228,1.7914556948994693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.092529296875,0.0,23.195676803588867,1895.4371337890625,0.0,936.7698364257812,0.2520700097084045,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7401391267776489,0.2716416418552398,0.2477789968252182,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.9525482058525084,0.5787881016731262,0.5492697358131409,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8676753640174866,0.4463041126728058,0.3133293986320495,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.8089614510536194,0.3564890325069427,0.3406790494918823,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779846191406,0.7227906584739685,0.2512106001377105,1.1463733911514282,288.27813720703125,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.2785949707031,1.0,0.5995091199874878,1.0,1.0,0.0,1.0,-3.1188833713531494,3.118875503540039,7.820477549103089e-06,2.4088048934936523,0.3409332036972046,0.3409332036972046,0.0,175.89013671875,186.0,10014.5078125,-0.0,2670.205078125,1.0,283.1499938964844,287.7646484375,290.3232727050781,290.0622863769531,293.1499938964844,293.1499938964844,283.1499938964844,18007.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014260053634644,1.0,0.0,0.0,0.5181509256362915,0.5181545615196228,1.7914556948994693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.092529296875,0.0,23.195676803588867,1895.4371337890625,0.0,936.7698364257812,0.2520700097084045,1.0,0.0,3.0,1.0,0.0
11975340,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7382020950317383,0.272390216588974,0.2485517114400863,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.9493445754051208,0.580048680305481,0.5505605936050415,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8674437999725342,0.4510748386383056,0.3167096078395843,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.8068335652351379,0.3577027022838592,0.3419277369976043,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28778076171875,0.7209528088569641,0.2519693672657013,1.1502705812454224,288.28790283203125,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.288330078125,1.0,0.6029127240180969,1.0,1.0,0.0,1.0,-3.13161563873291,3.1316077709198,7.884366823418532e-06,2.4186007976531982,0.3408690690994262,0.3408690690994262,0.0,179.01678466796875,189.0,10025.1318359375,-0.0,2712.12890625,1.0,283.1499938964844,287.77197265625,290.3173828125,290.0572204589844,293.1499938964844,293.1499938964844,283.1499938964844,18004.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018344759941101,1.0,0.0,0.0,0.5179451704025269,0.5179488062858582,1.790033010706793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.241455078125,0.0,23.180118560791016,1895.4371337890625,0.0,939.0632934570312,0.2520311772823334,1.0,0.0,3.0,1.0,0.0
11975400,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7382020950317383,0.272390216588974,0.2485517114400863,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.9493445754051208,0.580048680305481,0.5505605936050415,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8674437999725342,0.4510748386383056,0.3167096078395843,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.8068335652351379,0.3577027022838592,0.3419277369976043,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28778076171875,0.7209528088569641,0.2519693672657013,1.1502705812454224,288.28790283203125,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.288330078125,1.0,0.6029127240180969,1.0,1.0,0.0,1.0,-3.13161563873291,3.1316077709198,7.884366823418532e-06,2.4186007976531982,0.3408690690994262,0.3408690690994262,0.0,179.01678466796875,189.0,10025.1318359375,-0.0,2712.12890625,1.0,283.1499938964844,287.77197265625,290.3173828125,290.0572204589844,293.1499938964844,293.1499938964844,283.1499938964844,18004.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018344759941101,1.0,0.0,0.0,0.5179451704025269,0.5179488062858582,1.790033010706793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.241455078125,0.0,23.180118560791016,1895.4371337890625,0.0,939.0632934570312,0.2520311772823334,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7363221049308777,0.2731091976165771,0.2492974996566772,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.9461866021156312,0.5812626481056213,0.5518078207969666,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8672761917114258,0.4558558464050293,0.3200963735580444,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.8047360181808472,0.3588896691799164,0.3431509435176849,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7191543579101562,0.2527073621749878,1.1540729999542236,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3261413574219,288.2969970703125,1.0,0.6062648296356201,1.0,1.0,0.0,1.0,-3.1441261768341064,3.144118309020996,7.947362973936833e-06,2.4282116889953613,0.3409140110015869,0.3409140110015869,0.0,182.12310791015625,192.0,10038.103515625,-0.0,2753.810546875,1.0,283.1499938964844,287.7783508300781,290.3114318847656,290.05224609375,293.1499938964844,293.1499938964844,283.1499938964844,18001.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024057269096375,1.0,0.0,0.0,0.5179630517959595,0.5179666876792908,1.7901568227784992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3169.07861328125,0.0,23.17787742614746,1895.4371337890625,0.0,942.2786865234376,0.2520186007022857,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7363221049308777,0.2731091976165771,0.2492974996566772,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.9461866021156312,0.5812626481056213,0.5518078207969666,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8672761917114258,0.4558558464050293,0.3200963735580444,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.8047360181808472,0.3588896691799164,0.3431509435176849,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7191543579101562,0.2527073621749878,1.1540729999542236,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3261413574219,288.2969970703125,1.0,0.6062648296356201,1.0,1.0,0.0,1.0,-3.1441261768341064,3.144118309020996,7.947362973936833e-06,2.4282116889953613,0.3409140110015869,0.3409140110015869,0.0,182.12310791015625,192.0,10038.103515625,-0.0,2753.810546875,1.0,283.1499938964844,287.7783508300781,290.3114318847656,290.05224609375,293.1499938964844,293.1499938964844,283.1499938964844,18001.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024057269096375,1.0,0.0,0.0,0.5179630517959595,0.5179666876792908,1.7901568227784992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3169.07861328125,0.0,23.17787742614746,1895.4371337890625,0.0,942.2786865234376,0.2520186007022857,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7344859838485718,0.2737991511821747,0.2500171363353729,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.9430623054504396,0.5824292302131653,0.553010880947113,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671573400497437,0.4606464207172394,0.3234894573688507,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.8026818037033081,0.3600500524044037,0.3443490266799927,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.7173807621002197,0.25342458486557,1.1577820777893066,288.30438232421875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3046875,1.0,0.6095713376998901,1.0,1.0,0.0,1.0,-3.1564176082611084,3.156409740447998,8.009466910152696e-06,2.437641143798828,0.341054767370224,0.341054767370224,0.0,185.21826171875,195.0,10053.126953125,-0.0,2795.290771484375,1.0,283.1499938964844,287.7838439941406,290.3052978515625,290.0472717285156,293.1499938964844,293.1499938964844,283.1499938964844,17998.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031069159507751,1.0,0.0,0.0,0.5181774497032166,0.5181810855865479,1.7916390149252948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.51025390625,0.0,23.18733024597168,1895.4371337890625,0.0,946.23828125,0.2520290613174438,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7344859838485718,0.2737991511821747,0.2500171363353729,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.9430623054504396,0.5824292302131653,0.553010880947113,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671573400497437,0.4606464207172394,0.3234894573688507,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.8026818037033081,0.3600500524044037,0.3443490266799927,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.7173807621002197,0.25342458486557,1.1577820777893066,288.30438232421875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3046875,1.0,0.6095713376998901,1.0,1.0,0.0,1.0,-3.1564176082611084,3.156409740447998,8.009466910152696e-06,2.437641143798828,0.341054767370224,0.341054767370224,0.0,185.21826171875,195.0,10053.126953125,-0.0,2795.290771484375,1.0,283.1499938964844,287.7838439941406,290.3052978515625,290.0472717285156,293.1499938964844,293.1499938964844,283.1499938964844,17998.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031069159507751,1.0,0.0,0.0,0.5181774497032166,0.5181810855865479,1.7916390149252948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.51025390625,0.0,23.18733024597168,1895.4371337890625,0.0,946.23828125,0.2520290613174438,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7335813641548157,0.2741328477859497,0.2503668069839477,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.9415109157562256,0.5829936861991882,0.5535947680473328,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8671136498451233,0.4630453586578369,0.325188398361206,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8016708493232727,0.3606197535991668,0.3449382185935974,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30780029296875,0.7164999842643738,0.253775030374527,1.1596001386642456,288.3078918457031,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265380859375,288.3082275390625,1.0,0.6112077236175537,1.0,1.0,0.0,1.0,-3.1624772548675537,3.162469387054444,8.04016144684283e-06,2.4422850608825684,0.3411591649055481,0.3411591649055481,0.0,186.7628631591797,195.0,10061.365234375,-0.0,2815.9501953125,1.0,283.1499938964844,287.7862854003906,290.3021850585937,290.0447692871094,293.1499938964844,293.1499938964844,283.1499938964844,17997.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034999489784241,1.0,0.0,0.0,0.5183545351028442,0.5183581709861755,1.7928636353303773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3175.934326171875,0.0,23.19621467590332,1895.4371337890625,0.0,948.4639892578124,0.2520425021648407,1.0,0.0,3.0,1.0,0.0
11975760,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7326847314834595,0.2744593024253845,0.2507100701332092,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.939966320991516,0.5835457444190979,0.5541672110557556,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.8670790791511536,0.4654464423656463,0.3268888592720032,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.8006696701049805,0.3611826598644256,0.3455210626125335,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.7156218886375427,0.2541202306747436,1.1613948345184326,288.3112487792969,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3266296386719,288.3115234375,1.0,0.6128336191177368,1.0,1.0,0.0,1.0,-3.1684815883636475,3.168473482131958,8.070626790868118e-06,2.4468839168548584,0.3412836790084839,0.3412836790084839,0.0,188.3062744140625,198.0,10070.0322265625,-0.0,2836.562255859375,1.0,283.1499938964844,287.7885437011719,290.29901123046875,290.04229736328125,293.1499938964844,293.1499938964844,283.1499938964844,17995.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039168834686279,1.0,0.0,0.0,0.518572986125946,0.5185766220092773,1.7943753150007072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3178.481201171875,0.0,23.207569122314453,1895.4371337890625,0.0,950.829345703125,0.2520608007907867,1.0,0.0,3.0,1.0,0.0
11975820,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309139370918274,0.2750926315784454,0.2513790130615234,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368991255760192,0.58461594581604,0.5552804470062256,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670347929000854,0.470254898071289,0.3302938938140869,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986958622932434,0.3622897863388061,0.3466692566871643,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138713598251343,0.2547962367534637,1.1649203300476074,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160567998886108,1.0,1.0,0.0,1.0,-3.180338144302368,3.1803297996521,8.130935384542681e-06,2.4559576511383057,0.3415842652320862,0.3415842652320862,0.0,191.39126586914065,201.0,10088.455078125,-0.0,2877.675537109375,1.0,283.1499938964844,287.7925720214844,290.2925720214844,290.0372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048109531402588,1.0,0.0,0.0,0.519116222858429,0.5191198587417603,1.798136395336769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3183.884765625,0.0,23.236616134643555,1895.4371337890625,0.0,955.9188842773438,0.252109944820404,1.0,0.0,3.0,1.0,0.0
11975880,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309139370918274,0.2750926315784454,0.2513790130615234,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368991255760192,0.58461594581604,0.5552804470062256,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670347929000854,0.470254898071289,0.3302938938140869,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986958622932434,0.3622897863388061,0.3466692566871643,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138713598251343,0.2547962367534637,1.1649203300476074,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160567998886108,1.0,1.0,0.0,1.0,-3.180338144302368,3.1803297996521,8.130935384542681e-06,2.4559576511383057,0.3415842652320862,0.3415842652320862,0.0,191.39126586914065,201.0,10088.455078125,-0.0,2877.675537109375,1.0,283.1499938964844,287.7925720214844,290.2925720214844,290.0372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048109531402588,1.0,0.0,0.0,0.519116222858429,0.5191198587417603,1.798136395336769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3183.884765625,0.0,23.236616134643555,1895.4371337890625,0.0,955.9188842773438,0.252109944820404,1.0,0.0,3.0,1.0,0.0
11975940,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.729168713092804,0.2756978869438171,0.2520228624343872,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338616132736206,0.5856364369392395,0.5563473701477051,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.8670223355293274,0.4750722348690033,0.3337049782276153,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7967570424079895,0.3633698523044586,0.3477921783924103,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121229767799377,0.2554514408111572,1.1683534383773804,288.32275390625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3267822265625,288.322998046875,1.0,0.6192396283149719,1.0,1.0,0.0,1.0,-3.191974639892578,3.1919665336608887,8.190325388568453e-06,2.464855194091797,0.3419528603553772,0.3419528603553772,0.0,194.4730529785156,204.0,10108.314453125,-0.0,2918.593994140625,1.0,283.1499938964844,287.79595947265625,290.2859802246094,290.0321350097656,293.1499938964844,293.1499938964844,283.1499938964844,17991.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057839393615723,1.0,0.0,0.0,0.519800066947937,0.5198037028312683,1.8028773141054444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3189.691162109375,0.0,23.274070739746094,1895.4371337890625,0.0,961.4827880859376,0.2521756887435913,1.0,0.0,3.0,1.0,0.0
11976000,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.729168713092804,0.2756978869438171,0.2520228624343872,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338616132736206,0.5856364369392395,0.5563473701477051,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.8670223355293274,0.4750722348690033,0.3337049782276153,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7967570424079895,0.3633698523044586,0.3477921783924103,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121229767799377,0.2554514408111572,1.1683534383773804,288.32275390625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3267822265625,288.322998046875,1.0,0.6192396283149719,1.0,1.0,0.0,1.0,-3.191974639892578,3.1919665336608887,8.190325388568453e-06,2.464855194091797,0.3419528603553772,0.3419528603553772,0.0,194.4730529785156,204.0,10108.314453125,-0.0,2918.593994140625,1.0,283.1499938964844,287.79595947265625,290.2859802246094,290.0321350097656,293.1499938964844,293.1499938964844,283.1499938964844,17991.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057839393615723,1.0,0.0,0.0,0.519800066947937,0.5198037028312683,1.8028773141054444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3189.691162109375,0.0,23.274070739746094,1895.4371337890625,0.0,961.4827880859376,0.2521756887435913,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7274447679519653,0.2762752175331116,0.2526418268680572,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.9308557510375975,0.5866063237190247,0.557367205619812,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.867039144039154,0.4798981249332428,0.3371218740940094,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948506474494934,0.3644225895404815,0.3488894999027252,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.710371196269989,0.2560859024524688,1.1716943979263306,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267517089844,288.3277282714844,1.0,0.6223825812339783,1.0,1.0,0.0,1.0,-3.20339035987854,3.2033820152282715,8.248782251030207e-06,2.4735774993896484,0.3423819243907928,0.3423819243907928,0.0,197.5523834228516,207.0,10129.439453125,-0.0,2959.306640625,1.0,283.1499938964844,287.7987670898437,290.2791748046875,290.02691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17990.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068282127380371,1.0,0.0,0.0,0.5206097364425659,0.5206133127212524,1.8084978847809907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3195.846923828125,0.0,23.319068908691406,1895.4371337890625,0.0,967.4838256835938,0.2522563338279724,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7274447679519653,0.2762752175331116,0.2526418268680572,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.9308557510375975,0.5866063237190247,0.557367205619812,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.867039144039154,0.4798981249332428,0.3371218740940094,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948506474494934,0.3644225895404815,0.3488894999027252,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.710371196269989,0.2560859024524688,1.1716943979263306,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267517089844,288.3277282714844,1.0,0.6223825812339783,1.0,1.0,0.0,1.0,-3.20339035987854,3.2033820152282715,8.248782251030207e-06,2.4735774993896484,0.3423819243907928,0.3423819243907928,0.0,197.5523834228516,207.0,10129.439453125,-0.0,2959.306640625,1.0,283.1499938964844,287.7987670898437,290.2791748046875,290.02691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17990.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068282127380371,1.0,0.0,0.0,0.5206097364425659,0.5206133127212524,1.8084978847809907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3195.846923828125,0.0,23.319068908691406,1895.4371337890625,0.0,967.4838256835938,0.2522563338279724,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257400751113892,0.2768268883228302,0.2532379031181335,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278865456581116,0.5875285863876343,0.5583425760269165,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670825362205505,0.4847319424152374,0.3405441343784332,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7929761409759521,0.3654497861862182,0.34996297955513,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7086120843887329,0.256701111793518,1.1749500036239624,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254885196685791,1.0,1.0,0.0,1.0,-3.2146003246307373,3.2145919799804688,8.306378731504083e-06,2.482139110565185,0.3428610563278198,0.3428610563278198,0.0,200.63043212890625,210.0,10151.6005859375,-0.0,2999.841796875,1.0,283.1499938964844,287.8010559082031,290.27215576171875,290.0215759277344,293.1499938964844,293.1499938964844,283.1499938964844,17988.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079356074333191,1.0,0.0,0.0,0.52152419090271,0.5215278267860413,1.81485706463036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3202.281982421875,0.0,23.370386123657227,1895.4371337890625,0.0,973.8807983398438,0.2523494660854339,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7257400751113892,0.2768268883228302,0.2532379031181335,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9278865456581116,0.5875285863876343,0.5583425760269165,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670825362205505,0.4847319424152374,0.3405441343784332,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7929761409759521,0.3654497861862182,0.34996297955513,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7086120843887329,0.256701111793518,1.1749500036239624,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254885196685791,1.0,1.0,0.0,1.0,-3.2146003246307373,3.2145919799804688,8.306378731504083e-06,2.482139110565185,0.3428610563278198,0.3428610563278198,0.0,200.63043212890625,210.0,10151.6005859375,-0.0,2999.841796875,1.0,283.1499938964844,287.8010559082031,290.27215576171875,290.0215759277344,293.1499938964844,293.1499938964844,283.1499938964844,17988.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079356074333191,1.0,0.0,0.0,0.52152419090271,0.5215278267860413,1.81485706463036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3202.281982421875,0.0,23.370386123657227,1895.4371337890625,0.0,973.8807983398438,0.2523494660854339,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7248935699462891,0.2770925462245941,0.2535268366336822,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.9264163970947266,0.5879704356193542,0.5588123202323914,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.8671140670776367,0.487151950597763,0.3422573506832123,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7920501232147217,0.365953117609024,0.3504901528358459,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.7077301144599915,0.2570010721683502,1.1765437126159668,288.33355712890625,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.333740234375,1.0,0.6270268559455872,1.0,1.0,0.0,1.0,-3.220123052597046,3.2201147079467773,8.334824997291435e-06,2.486356019973755,0.3431187272071838,0.3431187272071838,0.0,202.1685333251953,210.0,10163.052734375,-0.0,3020.025390625,1.0,283.1499938964844,287.802001953125,290.2685241699219,290.01885986328125,293.1499938964844,293.1499938964844,283.1499938964844,17987.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085126399993896,1.0,0.0,0.0,0.522019624710083,0.5220232605934143,1.818306571976791e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3205.59619140625,0.0,23.398351669311523,1895.4371337890625,0.0,977.227783203125,0.2524006068706512,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.7240504622459412,0.2773517966270447,0.2538100779056549,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.9249568581581116,0.5883999466896057,0.5592705607414246,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.8671517372131348,0.4895736575126648,0.3439718186855316,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7911314964294434,0.3664499521255493,0.35101118683815,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.7068531513214111,0.2572961747646332,1.1781160831451416,288.3353271484375,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.3354797363281,1.0,0.6285558938980103,1.0,1.0,0.0,1.0,-3.2255935668945312,3.2255852222442627,8.363050255866256e-06,2.490532875061035,0.3433868587017059,0.3433868587017059,0.0,203.7062530517578,213.0,10174.7177734375,-0.0,3040.15869140625,1.0,283.1499938964844,287.8028564453125,290.2648620605469,290.0160522460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091039180755615,1.0,0.0,0.0,0.5225372314453125,0.5225408673286438,1.8219143527176133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.96435546875,0.0,23.427669525146484,1895.4371337890625,0.0,980.6665649414062,0.2524544298648834,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223736047744751,0.2778521776199341,0.2543603777885437,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9220721125602722,0.5892236828804016,0.5601540803909302,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672440052032471,0.4944223165512085,0.3474041819572449,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7893161773681641,0.3674249649047851,0.3520359098911285,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.7051154971122742,0.2578726410865783,1.1811996698379517,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315874457359314,1.0,1.0,0.0,1.0,-3.236384630203247,3.2363762855529785,8.418868674198166e-06,2.4987728595733643,0.3439506590366363,0.3439506590366363,0.0,206.7811737060547,216.0,10198.6005859375,-0.0,3080.287109375,1.0,283.1499938964844,287.80426025390625,290.2572937011719,290.01031494140625,293.1499938964844,293.1499938964844,283.1499938964844,17986.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103260517120361,1.0,0.0,0.0,0.5236313343048096,0.5236349701881409,1.8295519765842986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.835693359375,0.0,23.489896774291992,1895.4371337890625,0.0,987.8054809570312,0.2525691986083984,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223736047744751,0.2778521776199341,0.2543603777885437,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9220721125602722,0.5892236828804016,0.5601540803909302,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672440052032471,0.4944223165512085,0.3474041819572449,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7893161773681641,0.3674249649047851,0.3520359098911285,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.7051154971122742,0.2578726410865783,1.1811996698379517,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315874457359314,1.0,1.0,0.0,1.0,-3.236384630203247,3.2363762855529785,8.418868674198166e-06,2.4987728595733643,0.3439506590366363,0.3439506590366363,0.0,206.7811737060547,216.0,10198.6005859375,-0.0,3080.287109375,1.0,283.1499938964844,287.80426025390625,290.2572937011719,290.01031494140625,293.1499938964844,293.1499938964844,283.1499938964844,17986.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103260517120361,1.0,0.0,0.0,0.5236313343048096,0.5236349701881409,1.8295519765842986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.835693359375,0.0,23.489896774291992,1895.4371337890625,0.0,987.8054809570312,0.2525691986083984,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7207068800926208,0.2783286571502685,0.2548893690109253,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.919238030910492,0.5899999141693115,0.5609933137893677,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673587441444397,0.4992776215076446,0.350841075181961,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875298261642456,0.3683751821517944,0.353037416934967,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033994793891907,0.2584308981895447,1.1842023134231567,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261108398437,288.34136962890625,1.0,0.6345837116241455,1.0,1.0,0.0,1.0,-3.246977567672729,3.246969223022461,8.473847628920339e-06,2.506863594055176,0.3445474505424499,0.3445474505424499,0.0,209.8546905517578,219.0,10223.1357421875,-0.0,3120.221435546875,1.0,283.1499938964844,287.8053283691406,290.2493896484375,290.0042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17985.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115986108779907,1.0,0.0,0.0,0.5247967839241028,0.5248004198074341,1.8377049215700936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.856689453125,0.0,23.55650329589844,1895.4371337890625,0.0,995.282470703125,0.2526926696300506,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7207068800926208,0.2783286571502685,0.2548893690109253,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.919238030910492,0.5899999141693115,0.5609933137893677,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673587441444397,0.4992776215076446,0.350841075181961,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875298261642456,0.3683751821517944,0.353037416934967,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033994793891907,0.2584308981895447,1.1842023134231567,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261108398437,288.34136962890625,1.0,0.6345837116241455,1.0,1.0,0.0,1.0,-3.246977567672729,3.246969223022461,8.473847628920339e-06,2.506863594055176,0.3445474505424499,0.3445474505424499,0.0,209.8546905517578,219.0,10223.1357421875,-0.0,3120.221435546875,1.0,283.1499938964844,287.8053283691406,290.2493896484375,290.0042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17985.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115986108779907,1.0,0.0,0.0,0.5247967839241028,0.5248004198074341,1.8377049215700936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.856689453125,0.0,23.55650329589844,1895.4371337890625,0.0,995.282470703125,0.2526926696300506,1.0,0.0,3.0,1.0,0.0
11976660,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190468311309814,0.2787816226482391,0.2553973197937011,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.916459619998932,0.5907284021377563,0.5617879629135132,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674947023391724,0.504139244556427,0.3542822301387787,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7857714891433716,0.3693006038665771,0.3540157079696655,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7017045617103577,0.2589710354804992,1.1871246099472046,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375448703765869,1.0,1.0,0.0,1.0,-3.2573723793029785,3.257363796234131,8.527981663064566e-06,2.5148067474365234,0.3451730906963348,0.3451730906963348,0.0,212.9266662597656,222.0,10248.2294921875,-0.0,3159.951171875,1.0,283.1499938964844,287.8060302734375,290.2411499023437,289.9979553222656,293.1499938964844,293.1499938964844,283.1499938964844,17984.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129177808761597,1.0,0.0,0.0,0.5260252952575684,0.5260289311408997,1.8463188311557133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3229.9931640625,0.0,23.62702369689941,1895.4371337890625,0.0,1003.0800170898438,0.252823919057846,1.0,0.0,3.0,1.0,0.0
