time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190468311309814,0.2787816226482391,0.2553973197937011,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.916459619998932,0.5907284021377563,0.5617879629135132,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674947023391724,0.504139244556427,0.3542822301387787,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7857714891433716,0.3693006038665771,0.3540157079696655,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7017045617103577,0.2589710354804992,1.1871246099472046,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375448703765869,1.0,1.0,0.0,1.0,-3.2573723793029785,3.257363796234131,8.527981663064566e-06,2.5148067474365234,0.3451730906963348,0.3451730906963348,0.0,212.9266662597656,222.0,10248.2294921875,-0.0,3159.951171875,1.0,283.1499938964844,287.8060302734375,290.2411499023437,289.9979553222656,293.1499938964844,293.1499938964844,283.1499938964844,17984.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129177808761597,1.0,0.0,0.0,0.5260252952575684,0.5260289311408997,1.8463188311557133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3229.9931640625,0.0,23.62702369689941,1895.4371337890625,0.0,1003.0800170898438,0.252823919057846,1.0,0.0,3.0,1.0,0.0
11976780,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173905372619629,0.2792118191719055,0.2558849453926086,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137426614761353,0.5914097428321838,0.5625386238098145,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676506280899048,0.509006679058075,0.3577273190021515,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840404510498047,0.3702017366886139,0.3549712300300598,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000304460525513,0.2594935894012451,1.1899685859680176,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3457336425781,1.0,0.6404716968536377,1.0,1.0,0.0,1.0,-3.267573118209839,3.267564535140991,8.581287147535477e-06,2.52260684967041,0.3458231687545776,0.3458231687545776,0.0,215.9971466064453,225.0,10273.7802734375,-0.0,3199.47607421875,1.0,283.1499938964844,287.80645751953125,290.23248291015625,289.9912414550781,293.1499938964844,293.1499938964844,283.1499938964844,17983.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142793297767639,1.0,0.0,0.0,0.5273081660270691,0.5273118019104004,1.8553356184725093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.210693359375,0.0,23.7009506225586,1895.4371337890625,0.0,1011.1777954101562,0.2529619932174682,1.0,0.0,3.0,1.0,0.0
11976840,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173905372619629,0.2792118191719055,0.2558849453926086,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137426614761353,0.5914097428321838,0.5625386238098145,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676506280899048,0.509006679058075,0.3577273190021515,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840404510498047,0.3702017366886139,0.3549712300300598,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000304460525513,0.2594935894012451,1.1899685859680176,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3457336425781,1.0,0.6404716968536377,1.0,1.0,0.0,1.0,-3.267573118209839,3.267564535140991,8.581287147535477e-06,2.52260684967041,0.3458231687545776,0.3458231687545776,0.0,215.9971466064453,225.0,10273.7802734375,-0.0,3199.47607421875,1.0,283.1499938964844,287.80645751953125,290.23248291015625,289.9912414550781,293.1499938964844,293.1499938964844,283.1499938964844,17983.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142793297767639,1.0,0.0,0.0,0.5273081660270691,0.5273118019104004,1.8553356184725093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.210693359375,0.0,23.7009506225586,1895.4371337890625,0.0,1011.1777954101562,0.2529619932174682,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.7165625691413879,0.2794183194637298,0.2561210989952087,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.9124087691307068,0.5917323231697083,0.5628970265388489,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.8677358031272888,0.5114425420761108,0.3594512641429901,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7831847667694092,0.3706430494785309,0.3554403185844421,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.6992009282112122,0.2597481608390808,1.1913609504699707,288.3465270996094,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466186523437,1.0,0.6419220566749573,1.0,1.0,0.0,1.0,-3.272599458694458,3.2725908756256104,8.607619747635908e-06,2.526452779769897,0.3461563885211944,0.3461563885211944,0.0,217.5316772460937,225.0,10286.703125,-0.0,3219.1552734375,1.0,283.1499938964844,287.8065490722656,290.2279663085937,289.9877319335937,293.1499938964844,293.1499938964844,283.1499938964844,17982.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149747967720032,1.0,0.0,0.0,0.5279681086540222,0.5279717445373535,1.85998256796438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.8408203125,0.0,23.73908424377441,1895.4371337890625,0.0,1015.3331909179688,0.2530333399772644,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7157343626022339,0.279619425535202,0.256352424621582,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.9110925793647766,0.592043399810791,0.563244640827179,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8678255081176758,0.5138795375823975,0.3611760437488556,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823356986045837,0.3710784912109375,0.3559039235115051,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6983765363693237,0.2599985599517822,1.1927345991134644,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.3474426269531,1.0,0.6433642506599426,1.0,1.0,0.0,1.0,-3.2775793075561523,3.2775707244873047,8.63375225890195e-06,2.530264616012573,0.346494197845459,0.346494197845459,0.0,219.0659027099609,228.0,10299.70703125,-0.0,3238.7841796875,1.0,283.1499938964844,287.8066101074219,290.2233581542969,289.9841003417969,293.1499938964844,293.1499938964844,283.1499938964844,17982.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156793236732483,1.0,0.0,0.0,0.5286386609077454,0.5286422967910767,1.8647099864210762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.4794921875,0.0,23.77789688110352,1895.4371337890625,0.0,1019.5562133789062,0.2531060576438904,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7140756845474243,0.2800062298774719,0.2568013072013855,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9085168838500975,0.5926320552825928,0.5639086961746216,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680177927017212,0.5187571048736572,0.3646278977394104,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806572914123535,0.3719324469566345,0.3568152785301208,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967430710792542,0.2604871690273285,1.1954278945922852,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32489013671875,288.348876953125,1.0,0.6462246179580688,1.0,1.0,0.0,1.0,-3.287403345108032,3.287394762039185,8.685438842803705e-06,2.5377907752990723,0.3471817672252655,0.3471817672252655,0.0,222.133544921875,231.0,10325.9140625,-0.0,3277.8974609375,1.0,283.1499938964844,287.8065185546875,290.2137756347656,289.9765319824219,293.1499938964844,293.1499938964844,283.1499938964844,17982.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171149611473083,1.0,0.0,0.0,0.5300077795982361,0.5300114154815674,1.8743811835975063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3251.769287109375,0.0,23.85733222961425,1895.4371337890625,0.0,1028.203125,0.2532551288604736,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7140756845474243,0.2800062298774719,0.2568013072013855,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9085168838500975,0.5926320552825928,0.5639086961746216,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680177927017212,0.5187571048736572,0.3646278977394104,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806572914123535,0.3719324469566345,0.3568152785301208,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967430710792542,0.2604871690273285,1.1954278945922852,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32489013671875,288.348876953125,1.0,0.6462246179580688,1.0,1.0,0.0,1.0,-3.287403345108032,3.287394762039185,8.685438842803705e-06,2.5377907752990723,0.3471817672252655,0.3471817672252655,0.0,222.133544921875,231.0,10325.9140625,-0.0,3277.8974609375,1.0,283.1499938964844,287.8065185546875,290.2137756347656,289.9765319824219,293.1499938964844,293.1499938964844,283.1499938964844,17982.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171149611473083,1.0,0.0,0.0,0.5300077795982361,0.5300114154815674,1.8743811835975063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3251.769287109375,0.0,23.85733222961425,1895.4371337890625,0.0,1028.203125,0.2532551288604736,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124109864234924,0.2803723812103271,0.257231742143631,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060218930244446,0.5931753516197205,0.5645302534103394,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8682268857955933,0.5236390829086304,0.368082731962204,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7790044546127319,0.3727635145187378,0.357705146074295,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951296329498291,0.2609594464302063,1.1980485916137695,288.3499450683594,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490527391433716,1.0,1.0,0.0,1.0,-3.2970447540283203,3.2970359325408936,8.73633507580962e-06,2.5451855659484863,0.3478832542896271,0.3478832542896271,0.0,225.19960021972656,234.0,10352.3388671875,-0.0,3316.802978515625,1.0,283.1499938964844,287.80621337890625,290.20367431640625,289.9684753417969,293.1499938964844,293.1499938964844,283.1499938964844,17981.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185842156410217,1.0,0.0,0.0,0.531410276889801,0.5314139723777771,1.8843145710434328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.053955078125,0.0,23.938962936401367,1895.4371337890625,0.0,1037.1094970703125,0.2534086406230926,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124109864234924,0.2803723812103271,0.257231742143631,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060218930244446,0.5931753516197205,0.5645302534103394,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8682268857955933,0.5236390829086304,0.368082731962204,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7790044546127319,0.3727635145187378,0.357705146074295,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951296329498291,0.2609594464302063,1.1980485916137695,288.3499450683594,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490527391433716,1.0,1.0,0.0,1.0,-3.2970447540283203,3.2970359325408936,8.73633507580962e-06,2.5451855659484863,0.3478832542896271,0.3478832542896271,0.0,225.19960021972656,234.0,10352.3388671875,-0.0,3316.802978515625,1.0,283.1499938964844,287.80621337890625,290.20367431640625,289.9684753417969,293.1499938964844,293.1499938964844,283.1499938964844,17981.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185842156410217,1.0,0.0,0.0,0.531410276889801,0.5314139723777771,1.8843145710434328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.053955078125,0.0,23.938962936401367,1895.4371337890625,0.0,1037.1094970703125,0.2534086406230926,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107378244400024,0.2807190120220184,0.2576446235179901,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036160707473756,0.5936745405197144,0.5651105046272278,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684526085853577,0.5285252332687378,0.3715401887893677,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7773776650428772,0.3735725879669189,0.3585743606090545,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935369968414307,0.2614161074161529,1.2005994319915771,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241577148437,288.3509826660156,1.0,0.6518497467041016,1.0,1.0,0.0,1.0,-3.3065099716186523,3.3065011501312256,8.786512808001135e-06,2.5524709224700928,0.3485956788063049,0.3485956788063049,0.0,228.2642364501953,237.0,10378.9150390625,-0.0,3355.5078125,1.0,283.1499938964844,287.8057556152344,290.192626953125,289.95965576171875,293.1499938964844,293.1499938964844,283.1499938964844,17981.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202273368835449,1.0,0.0,0.0,0.5328403115272522,0.5328440070152283,1.894469647822916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.268310546875,0.0,24.022441864013672,1895.4371337890625,0.0,1047.137939453125,0.2535658478736877,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107378244400024,0.2807190120220184,0.2576446235179901,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036160707473756,0.5936745405197144,0.5651105046272278,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684526085853577,0.5285252332687378,0.3715401887893677,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7773776650428772,0.3735725879669189,0.3585743606090545,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935369968414307,0.2614161074161529,1.2005994319915771,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241577148437,288.3509826660156,1.0,0.6518497467041016,1.0,1.0,0.0,1.0,-3.3065099716186523,3.3065011501312256,8.786512808001135e-06,2.5524709224700928,0.3485956788063049,0.3485956788063049,0.0,228.2642364501953,237.0,10378.9150390625,-0.0,3355.5078125,1.0,283.1499938964844,287.8057556152344,290.192626953125,289.95965576171875,293.1499938964844,293.1499938964844,283.1499938964844,17981.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202273368835449,1.0,0.0,0.0,0.5328403115272522,0.5328440070152283,1.894469647822916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.268310546875,0.0,24.022441864013672,1895.4371337890625,0.0,1047.137939453125,0.2535658478736877,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090538144111633,0.2810471951961517,0.2580408155918121,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012920260429382,0.5941305756568909,0.5656502842903137,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686952590942383,0.5334154367446899,0.3750001788139343,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757773995399475,0.3743602335453033,0.3594233393669128,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919657588005066,0.261857658624649,1.203082799911499,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546163558959961,1.0,1.0,0.0,1.0,-3.315804004669189,3.3157951831817627,8.836037522996776e-06,2.559668779373169,0.3493164777755737,0.3493164777755737,0.0,231.3273162841797,240.0,10405.580078125,-0.0,3394.014892578125,1.0,283.1499938964844,287.8051147460937,290.17938232421875,289.948974609375,293.1499938964844,293.1499938964844,283.1499938964844,17980.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221955418586731,1.0,0.0,0.0,0.5342926383018494,0.5342962741851807,1.9048108867991693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.252197265625,0.0,24.10746383666992,1895.4371337890625,0.0,1059.243896484375,0.2537261843681335,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090538144111633,0.2810471951961517,0.2580408155918121,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9012920260429382,0.5941305756568909,0.5656502842903137,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686952590942383,0.5334154367446899,0.3750001788139343,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757773995399475,0.3743602335453033,0.3594233393669128,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919657588005066,0.261857658624649,1.203082799911499,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546163558959961,1.0,1.0,0.0,1.0,-3.315804004669189,3.3157951831817627,8.836037522996776e-06,2.559668779373169,0.3493164777755737,0.3493164777755737,0.0,231.3273162841797,240.0,10405.580078125,-0.0,3394.014892578125,1.0,283.1499938964844,287.8051147460937,290.17938232421875,289.948974609375,293.1499938964844,293.1499938964844,283.1499938964844,17980.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221955418586731,1.0,0.0,0.0,0.5342926383018494,0.5342962741851807,1.9048108867991693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.252197265625,0.0,24.10746383666992,1895.4371337890625,0.0,1059.243896484375,0.2537261843681335,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082067131996155,0.2812044322490692,0.2582327723503113,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.9001413583755493,0.594342052936554,0.5659047365188599,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688228130340576,0.5358622074127197,0.3767311871051788,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7749868035316467,0.3747459053993225,0.3598401844501495,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911880373954773,0.2620727717876434,1.204298973083496,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559882164001465,1.0,1.0,0.0,1.0,-3.320386409759521,3.3203775882720947,8.860548405209556e-06,2.5632338523864746,0.3496793806552887,0.3496793806552887,0.0,232.858139038086,240.0,10418.931640625,-0.0,3413.190185546875,1.0,283.1499938964844,287.80474853515625,290.1717224121094,289.9425964355469,293.1499938964844,293.1499938964844,283.1499938964844,17980.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232795119285583,1.0,0.0,0.0,0.5350258946418762,0.5350295305252075,1.9100426129625703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.62548828125,0.0,24.150480270385746,1895.4371337890625,0.0,1065.9547119140625,0.25380739569664,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7073608040809631,0.2813573479652405,0.2584208250045776,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989966511726379,0.5945428609848022,0.566149115562439,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689543604850769,0.5383100509643555,0.378462940454483,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7742025852203369,0.375126302242279,0.3602520823478699,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6904154419898987,0.2622842192649841,1.2054988145828247,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233642578125,288.3522644042969,1.0,0.6573527455329895,1.0,1.0,0.0,1.0,-3.324927568435669,3.324918746948242,8.884899216354825e-06,2.566777229309082,0.3500435650348663,0.3500435650348663,0.0,234.3885803222656,243.0,10432.287109375,-0.0,3432.316162109375,1.0,283.1499938964844,287.8043212890625,290.1632995605469,289.9355163574219,293.1499938964844,293.1499938964844,283.1499938964844,17980.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244082450866699,1.0,0.0,0.0,0.5357630252838135,0.5357666611671448,1.915309510991392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.9150390625,0.0,24.19378471374512,1895.4371337890625,0.0,1072.9752197265625,0.2538892030715942,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056813836097717,0.2816506922245025,0.2587857246398926,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967248797416687,0.5949128270149231,0.5666083693504333,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692286610603333,0.5432090759277344,0.381928414106369,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726526260375977,0.3758715689182281,0.3610612750053406,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888857483863831,0.2626964747905731,1.2078510522842407,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600602865219116,1.0,1.0,0.0,1.0,-3.333888530731201,3.3338797092437744,8.93312790140044e-06,2.5738000869750977,0.3507747650146484,0.3507747650146484,0.0,237.4484405517578,246.0,10458.9873046875,-0.0,3470.424560546875,1.0,283.1499938964844,287.8034362792969,290.1444396972656,289.91925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267392635345459,1.0,0.0,0.0,0.5372468829154968,0.5372505784034729,1.925933545976477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.248046875,0.0,24.281129837036133,1895.4371337890625,0.0,1087.57861328125,0.2540543377399444,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056813836097717,0.2816506922245025,0.2587857246398926,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967248797416687,0.5949128270149231,0.5666083693504333,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692286610603333,0.5432090759277344,0.381928414106369,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726526260375977,0.3758715689182281,0.3610612750053406,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888857483863831,0.2626964747905731,1.2078510522842407,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600602865219116,1.0,1.0,0.0,1.0,-3.333888530731201,3.3338797092437744,8.93312790140044e-06,2.5738000869750977,0.3507747650146484,0.3507747650146484,0.0,237.4484405517578,246.0,10458.9873046875,-0.0,3470.424560546875,1.0,283.1499938964844,287.8034362792969,290.1444396972656,289.91925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267392635345459,1.0,0.0,0.0,0.5372468829154968,0.5372505784034729,1.925933545976477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.248046875,0.0,24.281129837036133,1895.4371337890625,0.0,1087.57861328125,0.2540543377399444,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040183544158936,0.2819277942180633,0.2591360211372375,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944762945175171,0.5952409505844116,0.5670284032821655,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695176243782043,0.5481125712394714,0.3853967189788818,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711266875267029,0.3765963017940521,0.361851155757904,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873763799667358,0.2630948424339294,1.2101411819458008,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529052734375,1.0,0.6627395749092102,1.0,1.0,0.0,1.0,-3.3426904678344727,3.342681407928467,8.980727216112427e-06,2.5807368755340576,0.3515083193778991,0.3515083193778991,0.0,240.50685119628903,249.0,10485.640625,-0.0,3508.340087890625,1.0,283.1499938964844,287.8023986816406,290.1230773925781,289.9003601074219,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290880441665649,1.0,0.0,0.0,0.5387406945228577,0.538744330406189,1.936658300394356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.268798828125,0.0,24.36928939819336,1895.4371337890625,0.0,1102.434326171875,0.2542211413383484,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040183544158936,0.2819277942180633,0.2591360211372375,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944762945175171,0.5952409505844116,0.5670284032821655,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695176243782043,0.5481125712394714,0.3853967189788818,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711266875267029,0.3765963017940521,0.361851155757904,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873763799667358,0.2630948424339294,1.2101411819458008,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529052734375,1.0,0.6627395749092102,1.0,1.0,0.0,1.0,-3.3426904678344727,3.342681407928467,8.980727216112427e-06,2.5807368755340576,0.3515083193778991,0.3515083193778991,0.0,240.50685119628903,249.0,10485.640625,-0.0,3508.340087890625,1.0,283.1499938964844,287.8023986816406,290.1230773925781,289.9003601074219,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290880441665649,1.0,0.0,0.0,0.5387406945228577,0.538744330406189,1.936658300394356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.268798828125,0.0,24.36928939819336,1895.4371337890625,0.0,1102.434326171875,0.2542211413383484,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023714184761047,0.2821890413761139,0.259472131729126,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922500610351562,0.5955273509025574,0.567409336566925,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.869820237159729,0.5530202984809875,0.3888677060604095,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696237564086914,0.3773004412651062,0.3626217842102051,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858866810798645,0.2634795606136322,1.2123702764511108,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653910279273987,1.0,1.0,0.0,1.0,-3.351335287094116,3.3513262271881104,9.02769352251198e-06,2.587585687637329,0.352242648601532,0.352242648601532,0.0,243.5638122558593,252.0,10512.2109375,-0.0,3546.060302734375,1.0,283.1499938964844,287.8013000488281,290.099609375,289.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,17979.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313840746879578,1.0,0.0,0.0,0.5402410626411438,0.5402446985244751,1.9474605039704332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.012451171875,0.0,24.458065032958984,1895.4371337890625,0.0,1117.09228515625,0.2543892860412597,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023714184761047,0.2821890413761139,0.259472131729126,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922500610351562,0.5955273509025574,0.567409336566925,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.869820237159729,0.5530202984809875,0.3888677060604095,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696237564086914,0.3773004412651062,0.3626217842102051,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858866810798645,0.2634795606136322,1.2123702764511108,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653910279273987,1.0,1.0,0.0,1.0,-3.351335287094116,3.3513262271881104,9.02769352251198e-06,2.587585687637329,0.352242648601532,0.352242648601532,0.0,243.5638122558593,252.0,10512.2109375,-0.0,3546.060302734375,1.0,283.1499938964844,287.8013000488281,290.099609375,289.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,17979.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313840746879578,1.0,0.0,0.0,0.5402410626411438,0.5402446985244751,1.9474605039704332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.012451171875,0.0,24.458065032958984,1895.4371337890625,0.0,1117.09228515625,0.2543892860412597,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007404565811157,0.2824349105358124,0.2597945034503937,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900458812713623,0.5957731604576111,0.5677521824836731,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701355457305908,0.5579317212104797,0.3923411071300506,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681430578231812,0.3779842853546142,0.363373339176178,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844162940979004,0.2638510167598724,1.2145401239395142,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.35302734375,1.0,0.6680153608322144,1.0,1.0,0.0,1.0,-3.3598265647888184,3.3598175048828125,9.074030458577909e-06,2.594345569610596,0.3529762923717499,0.3529762923717499,0.0,246.61944580078125,255.0,10538.6650390625,-0.0,3583.58740234375,1.0,283.1499938964844,287.80010986328125,290.07452392578125,289.8563537597656,293.1499938964844,293.1499938964844,283.1499938964844,17979.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335952281951904,1.0,0.0,0.0,0.5417450070381165,0.5417486429214478,1.958318307515583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.51708984375,0.0,24.54727554321289,1895.4371337890625,0.0,1131.334228515625,0.2545583546161651,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007404565811157,0.2824349105358124,0.2597945034503937,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900458812713623,0.5957731604576111,0.5677521824836731,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701355457305908,0.5579317212104797,0.3923411071300506,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681430578231812,0.3779842853546142,0.363373339176178,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844162940979004,0.2638510167598724,1.2145401239395142,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.35302734375,1.0,0.6680153608322144,1.0,1.0,0.0,1.0,-3.3598265647888184,3.3598175048828125,9.074030458577909e-06,2.594345569610596,0.3529762923717499,0.3529762923717499,0.0,246.61944580078125,255.0,10538.6650390625,-0.0,3583.58740234375,1.0,283.1499938964844,287.80010986328125,290.07452392578125,289.8563537597656,293.1499938964844,293.1499938964844,283.1499938964844,17979.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335952281951904,1.0,0.0,0.0,0.5417450070381165,0.5417486429214478,1.958318307515583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.51708984375,0.0,24.54727554321289,1895.4371337890625,0.0,1131.334228515625,0.2545583546161651,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.6999307870864868,0.2825520932674408,0.2599505186080932,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8889519572257996,0.5958809852600098,0.5679093599319458,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8702976703643799,0.5603888034820557,0.394078642129898,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7674106955528259,0.3783185184001922,0.363741934299469,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.6836881637573242,0.2640317976474762,1.2156031131744385,288.3529663085937,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3213806152344,288.3529968261719,1.0,0.6693174242973328,1.0,1.0,0.0,1.0,-3.3640148639678955,3.3640058040618896,9.096959729504306e-06,2.597691297531128,0.3533424735069275,0.3533424735069275,0.0,248.14666748046875,255.0,10551.837890625,-0.0,3602.276611328125,1.0,283.1499938964844,287.7994689941406,290.0614624023437,289.8443603515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346641182899475,1.0,0.0,0.0,0.542497456073761,0.5425010919570923,1.963761953049925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.18896484375,0.0,24.59199333190918,1895.4371337890625,0.0,1138.2626953125,0.2546431422233581,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991249918937683,0.2826655507087707,0.2601032853126526,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8878635168075562,0.5959792137145996,0.5680575370788574,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8704625964164734,0.5628465414047241,0.3958166837692261,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666835784912109,0.3786477148532867,0.3641057908535003,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829646825790405,0.2642094194889068,1.2166517972946167,288.3529052734375,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529357910156,1.0,0.6706129312515259,1.0,1.0,0.0,1.0,-3.368166208267212,3.368157148361206,9.1197334768367e-06,2.601014375686645,0.3537080287933349,0.3537080287933349,0.0,249.67361450195312,258.0,10564.9716796875,-0.0,3620.91845703125,1.0,283.1499938964844,287.798828125,290.04815673828125,289.8320617675781,293.1499938964844,293.1499938964844,283.1499938964844,17979.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357094645500183,1.0,0.0,0.0,0.543249785900116,0.5432534217834473,1.9692123487402572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.813720703125,0.0,24.636756896972656,1895.4371337890625,0.0,1145.066162109375,0.2547280490398407,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975249648094177,0.2828814089298248,0.2603988945484161,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8857038617134094,0.5961491465568542,0.568328320980072,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8708003759384155,0.5677637457847595,0.3992937803268432,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652446627616882,0.3792909979820251,0.3648194372653961,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815317869186401,0.2645552456378937,1.21870756149292,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731846332550049,1.0,1.0,0.0,1.0,-3.376360416412353,3.376351356506348,9.164818948192988e-06,2.6075925827026367,0.3544366955757141,0.3544366955757141,0.0,252.7263946533203,261.0,10591.107421875,-0.0,3658.062255859375,1.0,283.1499938964844,287.7974853515625,290.0208435058594,289.8067626953125,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377318501472473,1.0,0.0,0.0,0.5447528958320618,0.5447565317153931,1.9801246864403765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.93310546875,0.0,24.726354598999023,1895.4371337890625,0.0,1158.3050537109375,0.2548980712890625,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975249648094177,0.2828814089298248,0.2603988945484161,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8857038617134094,0.5961491465568542,0.568328320980072,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8708003759384155,0.5677637457847595,0.3992937803268432,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652446627616882,0.3792909979820251,0.3648194372653961,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815317869186401,0.2645552456378937,1.21870756149292,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731846332550049,1.0,1.0,0.0,1.0,-3.376360416412353,3.376351356506348,9.164818948192988e-06,2.6075925827026367,0.3544366955757141,0.3544366955757141,0.0,252.7263946533203,261.0,10591.107421875,-0.0,3658.062255859375,1.0,283.1499938964844,287.7974853515625,290.0208435058594,289.8067626953125,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377318501472473,1.0,0.0,0.0,0.5447528958320618,0.5447565317153931,1.9801246864403765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.93310546875,0.0,24.726354598999023,1895.4371337890625,0.0,1158.3050537109375,0.2548980712890625,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959397792816162,0.2830826938152313,0.2606815695762634,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835654854774475,0.596279501914978,0.5685639381408691,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711474537849426,0.572682797908783,0.4027720391750335,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638252377510071,0.3799143135547638,0.3655143678188324,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801169514656067,0.2648888528347015,1.220708966255188,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202209472656,288.3525085449219,1.0,0.6757310628890991,1.0,1.0,0.0,1.0,-3.3844106197357178,3.384401559829712,9.209277777699754e-06,2.61407732963562,0.3551613390445709,0.3551613390445709,0.0,255.7781982421875,264.0,10617.048828125,-0.0,3695.017578125,1.0,283.1499938964844,287.7961120605469,289.99285888671875,289.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396667957305908,1.0,0.0,0.0,0.5462523102760315,0.5462559461593628,1.991040221582807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.897705078125,0.0,24.8159408569336,1895.4371337890625,0.0,1171.0655517578125,0.2550681829452514,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959397792816162,0.2830826938152313,0.2606815695762634,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835654854774475,0.596279501914978,0.5685639381408691,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711474537849426,0.572682797908783,0.4027720391750335,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638252377510071,0.3799143135547638,0.3655143678188324,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801169514656067,0.2648888528347015,1.220708966255188,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202209472656,288.3525085449219,1.0,0.6757310628890991,1.0,1.0,0.0,1.0,-3.3844106197357178,3.384401559829712,9.209277777699754e-06,2.61407732963562,0.3551613390445709,0.3551613390445709,0.0,255.7781982421875,264.0,10617.048828125,-0.0,3695.017578125,1.0,283.1499938964844,287.7961120605469,289.99285888671875,289.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396667957305908,1.0,0.0,0.0,0.5462523102760315,0.5462559461593628,1.991040221582807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.897705078125,0.0,24.8159408569336,1895.4371337890625,0.0,1171.0655517578125,0.2550681829452514,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6943681240081787,0.2832696437835693,0.2609516084194183,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.881443440914154,0.5963646769523621,0.5687584280967712,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8715018630027771,0.5776028633117676,0.4062509536743164,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624236941337585,0.3805178105831146,0.3661909103393554,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6787188053131104,0.2652105689048767,1.2226579189300537,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782522797584534,1.0,1.0,0.0,1.0,-3.3923120498657227,3.3923027515411377,9.253068128600717e-06,2.6204605102539062,0.3558810651302337,0.3558810651302337,0.0,258.83013916015625,267.0,10642.7685546875,-0.0,3731.7734375,1.0,283.1499938964844,287.7947082519531,289.9644775390625,289.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415159106254578,1.0,0.0,0.0,0.5477460622787476,0.5477496981620789,2.0019442104057816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.7275390625,0.0,24.90539932250977,1895.4371337890625,0.0,1183.3453369140625,0.2552381157875061,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6943681240081787,0.2832696437835693,0.2609516084194183,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.881443440914154,0.5963646769523621,0.5687584280967712,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8715018630027771,0.5776028633117676,0.4062509536743164,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624236941337585,0.3805178105831146,0.3661909103393554,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6787188053131104,0.2652105689048767,1.2226579189300537,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782522797584534,1.0,1.0,0.0,1.0,-3.3923120498657227,3.3923027515411377,9.253068128600717e-06,2.6204605102539062,0.3558810651302337,0.3558810651302337,0.0,258.83013916015625,267.0,10642.7685546875,-0.0,3731.7734375,1.0,283.1499938964844,287.7947082519531,289.9644775390625,289.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415159106254578,1.0,0.0,0.0,0.5477460622787476,0.5477496981620789,2.0019442104057816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.7275390625,0.0,24.90539932250977,1895.4371337890625,0.0,1183.3453369140625,0.2552381157875061,1.0,0.0,3.0,1.0,0.0
