time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6928092837333679,0.2834419012069702,0.261208713054657,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793355822563171,0.596402645111084,0.5689090490341187,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718622326850891,0.5825226306915283,0.4097297191619873,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610388398170471,0.3811010420322418,0.3668486475944519,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6773367524147034,0.265520304441452,1.224554181098938,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807476282119751,1.0,1.0,0.0,1.0,-3.40005874633789,3.4000494480133057,9.296141797676682e-06,2.6267337799072266,0.3565948605537414,0.3565948605537414,0.0,261.8820495605469,270.0,10668.2353515625,-0.0,3768.308837890625,1.0,283.1499938964844,287.7932434082031,289.9358825683594,289.7272644042969,293.1499938964844,293.1499938964844,283.1499938964844,17979.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432740092277527,1.0,0.0,0.0,0.5492319464683533,0.5492356419563293,2.012820665697745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.440673828125,0.0,24.994598388671875,1895.4371337890625,0.0,1195.09716796875,0.2554076313972473,1.0,0.0,3.0,1.0,0.0
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6928092837333679,0.2834419012069702,0.261208713054657,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793355822563171,0.596402645111084,0.5689090490341187,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718622326850891,0.5825226306915283,0.4097297191619873,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610388398170471,0.3811010420322418,0.3668486475944519,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.6773367524147034,0.265520304441452,1.224554181098938,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807476282119751,1.0,1.0,0.0,1.0,-3.40005874633789,3.4000494480133057,9.296141797676682e-06,2.6267337799072266,0.3565948605537414,0.3565948605537414,0.0,261.8820495605469,270.0,10668.2353515625,-0.0,3768.308837890625,1.0,283.1499938964844,287.7932434082031,289.9358825683594,289.7272644042969,293.1499938964844,293.1499938964844,283.1499938964844,17979.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432740092277527,1.0,0.0,0.0,0.5492319464683533,0.5492356419563293,2.012820665697745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.440673828125,0.0,24.994598388671875,1895.4371337890625,0.0,1195.09716796875,0.2554076313972473,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920345425605774,0.2835225462913513,0.2613324820995331,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782870173454285,0.5964041948318481,0.5689681768417358,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720443844795227,0.5849822759628296,0.4114688336849212,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603524923324585,0.3813851475715637,0.367170512676239,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.676651656627655,0.2656707763671875,1.2254830598831177,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515319824219,1.0,0.6819857954978943,1.0,1.0,0.0,1.0,-3.4038748741149902,3.4038655757904053,9.317410331277642e-06,2.629828691482544,0.3569493591785431,0.3569493591785431,0.0,263.407958984375,270.0,10680.8681640625,-0.0,3786.493408203125,1.0,283.1499938964844,287.79248046875,289.9216003417969,289.7138061523437,293.1499938964844,293.1499938964844,283.1499938964844,17979.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441177725791931,1.0,0.0,0.0,0.5499715209007263,0.5499751567840576,2.018244948942538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.760498046875,0.0,25.0390682220459,1895.4371337890625,0.0,1200.763427734375,0.2554921507835388,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6912628412246704,0.2835994958877563,0.2614530026912689,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.877241849899292,0.5963941812515259,0.5690163969993591,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722277283668518,0.5874412059783936,0.4132076501846313,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.759670078754425,0.3816641569137573,0.3674876987934112,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6759704947471619,0.265818327665329,1.2263989448547363,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.3512878417969,1.0,0.6832175254821777,1.0,1.0,0.0,1.0,-3.4076528549194336,3.4076435565948486,9.338494237454142e-06,2.63289475440979,0.3573020994663238,0.3573020994663238,0.0,264.93377685546875,273.0,10693.4306640625,-0.0,3804.62060546875,1.0,283.1499938964844,287.791748046875,289.9073791503906,289.70037841796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449368596076965,1.0,0.0,0.0,0.5507084727287292,0.5507121086120605,2.0236573305965076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.059814453125,0.0,25.08343315124512,1895.4371337890625,0.0,1206.2803955078125,0.2555765211582184,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897289156913757,0.2837428450584411,0.2616847455501556,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8751628398895264,0.5963414311408997,0.5690824389457703,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8725972771644592,0.5923572778701782,0.4166838824748993,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.758317232131958,0.3822077214717865,0.3681086003780365,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746201515197754,0.2661052346229553,1.228195071220398,288.35076904296875,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856627464294434,1.0,1.0,0.0,1.0,-3.415099620819092,3.415090322494507,9.38013727136422e-06,2.6389431953430176,0.358002245426178,0.358002245426178,0.0,267.9854736328125,276.0,10718.3486328125,-0.0,3840.716796875,1.0,283.1499938964844,287.79022216796875,289.8791809082031,289.6737365722656,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464990973472595,1.0,0.0,0.0,0.5521743893623352,0.5521780252456665,2.0344451456821844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.38525390625,0.0,25.17182731628418,1895.4371337890625,0.0,1216.8470458984375,0.2557446360588074,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897289156913757,0.2837428450584411,0.2616847455501556,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8751628398895264,0.5963414311408997,0.5690824389457703,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.8725972771644592,0.5923572778701782,0.4166838824748993,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.758317232131958,0.3822077214717865,0.3681086003780365,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746201515197754,0.2661052346229553,1.228195071220398,288.35076904296875,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856627464294434,1.0,1.0,0.0,1.0,-3.415099620819092,3.415090322494507,9.38013727136422e-06,2.6389431953430176,0.358002245426178,0.358002245426178,0.0,267.9854736328125,276.0,10718.3486328125,-0.0,3840.716796875,1.0,283.1499938964844,287.79022216796875,289.8791809082031,289.6737365722656,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464990973472595,1.0,0.0,0.0,0.5521743893623352,0.5521780252456665,2.0344451456821844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.38525390625,0.0,25.17182731628418,1895.4371337890625,0.0,1216.8470458984375,0.2557446360588074,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.6882067918777466,0.2838715314865112,0.2619036436080932,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730981349945068,0.5962441563606262,0.5691068172454834,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729701042175293,0.597269594669342,0.4201575815677643,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569793462753296,0.3827313184738159,0.368710994720459,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.673285186290741,0.2663810551166534,1.2299423217773438,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502197265625,1.0,0.6880831122398376,1.0,1.0,0.0,1.0,-3.4223971366882324,3.4223875999450684,9.421046343049966e-06,2.6448745727539062,0.3586946725845337,0.3586946725845337,0.0,271.0367736816406,279.0,10742.96875,-0.0,3876.583740234375,1.0,283.1499938964844,287.7886657714844,289.8515319824219,289.6475830078125,293.1499938964844,293.1499938964844,283.1499938964844,17979.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479493379592896,1.0,0.0,0.0,0.5536282062530518,0.5536318421363831,2.0451722093639543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.811279296875,0.0,25.25968742370605,1895.4371337890625,0.0,1226.7076416015625,0.2559117972850799,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.6882067918777466,0.2838715314865112,0.2619036436080932,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730981349945068,0.5962441563606262,0.5691068172454834,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729701042175293,0.597269594669342,0.4201575815677643,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569793462753296,0.3827313184738159,0.368710994720459,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.673285186290741,0.2663810551166534,1.2299423217773438,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502197265625,1.0,0.6880831122398376,1.0,1.0,0.0,1.0,-3.4223971366882324,3.4223875999450684,9.421046343049966e-06,2.6448745727539062,0.3586946725845337,0.3586946725845337,0.0,271.0367736816406,279.0,10742.96875,-0.0,3876.583740234375,1.0,283.1499938964844,287.7886657714844,289.8515319824219,289.6475830078125,293.1499938964844,293.1499938964844,283.1499938964844,17979.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479493379592896,1.0,0.0,0.0,0.5536282062530518,0.5536318421363831,2.0451722093639543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.811279296875,0.0,25.25968742370605,1895.4371337890625,0.0,1226.7076416015625,0.2559117972850799,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866958737373352,0.2839852571487427,0.2621094584465027,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.8710474371910095,0.5961026549339294,0.5690900087356567,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.873344898223877,0.6021763682365417,0.423627644777298,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556555867195129,0.3832346498966217,0.3692946434020996,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719653010368347,0.2666458785533905,1.231641411781311,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904785633087158,1.0,1.0,0.0,1.0,-3.429544448852539,3.429535150527954,9.461201443627942e-06,2.650684356689453,0.3593787848949432,0.3593787848949432,0.0,274.087646484375,282.0,10767.2744140625,-0.0,3912.213623046875,1.0,283.1499938964844,287.787109375,289.82476806640625,289.62213134765625,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492800116539001,1.0,0.0,0.0,0.5550685524940491,0.5550722479820251,2.055827685865097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.34375,0.0,25.34692573547364,1895.4371337890625,0.0,1235.798583984375,0.2560777962207794,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866958737373352,0.2839852571487427,0.2621094584465027,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.8710474371910095,0.5961026549339294,0.5690900087356567,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.873344898223877,0.6021763682365417,0.423627644777298,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556555867195129,0.3832346498966217,0.3692946434020996,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719653010368347,0.2666458785533905,1.231641411781311,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904785633087158,1.0,1.0,0.0,1.0,-3.429544448852539,3.429535150527954,9.461201443627942e-06,2.650684356689453,0.3593787848949432,0.3593787848949432,0.0,274.087646484375,282.0,10767.2744140625,-0.0,3912.213623046875,1.0,283.1499938964844,287.787109375,289.82476806640625,289.62213134765625,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492800116539001,1.0,0.0,0.0,0.5550685524940491,0.5550722479820251,2.055827685865097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.34375,0.0,25.34692573547364,1895.4371337890625,0.0,1235.798583984375,0.2560777962207794,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851959228515625,0.2840841114521026,0.2623022198677063,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.869010865688324,0.5959182381629944,0.5690330266952515,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737207055091858,0.6070764660835266,0.4270931184291839,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543454766273499,0.3837178945541382,0.3698596656322479,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706602573394775,0.2669000923633575,1.2332940101623535,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928495764732361,1.0,1.0,0.0,1.0,-3.4365439414978027,3.4365346431732178,9.500603482592853e-06,2.656371831893921,0.3600542247295379,0.3600542247295379,0.0,277.1381225585937,285.0,10791.2578125,-0.0,3947.6064453125,1.0,283.1499938964844,287.7855224609375,289.7987670898437,289.59698486328125,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650416910648346,1.0,0.0,0.0,0.5564945340156555,0.5564982295036316,2.066404114486886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.224609375,0.0,25.433481216430664,1895.4371337890625,0.0,1243.5986328125,0.256242573261261,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851959228515625,0.2840841114521026,0.2623022198677063,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.869010865688324,0.5959182381629944,0.5690330266952515,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737207055091858,0.6070764660835266,0.4270931184291839,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543454766273499,0.3837178945541382,0.3698596656322479,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706602573394775,0.2669000923633575,1.2332940101623535,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928495764732361,1.0,1.0,0.0,1.0,-3.4365439414978027,3.4365346431732178,9.500603482592853e-06,2.656371831893921,0.3600542247295379,0.3600542247295379,0.0,277.1381225585937,285.0,10791.2578125,-0.0,3947.6064453125,1.0,283.1499938964844,287.7855224609375,289.7987670898437,289.59698486328125,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650416910648346,1.0,0.0,0.0,0.5564945340156555,0.5564982295036316,2.066404114486886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.224609375,0.0,25.433481216430664,1895.4371337890625,0.0,1243.5986328125,0.256242573261261,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844497919082642,0.2841277420520782,0.2623935341835022,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679976463317871,0.5958096385002136,0.5689892172813416,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739086985588074,0.6095236539840698,0.4288238286972046,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536951899528503,0.3839517533779144,0.3701349794864654,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700131893157959,0.2670231461524963,1.2341026067733765,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940256953239441,1.0,1.0,0.0,1.0,-3.4399869441986084,3.4399774074554443,9.52000937104458e-06,2.659167766571045,0.3603884875774383,0.3603884875774383,0.0,278.6630859375,285.0,10803.1201171875,-0.0,3965.20751953125,1.0,283.1499938964844,287.78472900390625,289.78619384765625,289.5847473144531,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508927345275879,1.0,0.0,0.0,0.557201623916626,0.5572052597999573,2.071658578017832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.450927734375,0.0,25.476469039916992,1895.4371337890625,0.0,1246.8720703125,0.25632444024086,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837064623832703,0.2841678261756897,0.262481689453125,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669882416725159,0.5956910848617554,0.5689361691474915,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740967512130737,0.6119686961174011,0.4305531978607178,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530482411384583,0.3841808140277862,0.3704058527946472,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693698167800903,0.2671437561511993,1.2349004745483398,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951960921287537,1.0,1.0,0.0,1.0,-3.443394899368286,3.443385362625122,9.539234270050656e-06,2.661933660507202,0.3607205152511596,0.3607205152511596,0.0,280.1880187988281,288.0,10814.9033203125,-0.0,3982.7529296875,1.0,283.1499938964844,287.783935546875,289.77398681640625,289.5728454589844,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513108611106873,1.0,0.0,0.0,0.5579048991203308,0.5579085946083069,2.076891725266705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.802490234375,0.0,25.519271850585938,1895.4371337890625,0.0,1249.7528076171875,0.2564059495925903,1.0,0.0,3.0,1.0,0.0
11979420,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6822274923324585,0.28423672914505,0.262648195028305,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.864980161190033,0.5954232811927795,0.5688013434410095,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744723796844482,0.6168521046638489,0.4340071976184845,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517637610435486,0.3846240043640136,0.3709337115287781,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6680939793586731,0.2673773765563965,1.236462950706482,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975189447402954,1.0,1.0,0.0,1.0,-3.450102567672729,3.450093030929565,9.577111995895391e-06,2.6673712730407715,0.3613775372505188,0.3613775372505188,0.0,283.2375183105469,291.0,10838.2119140625,-0.0,4017.661376953125,1.0,283.1499938964844,287.7823486328125,289.7510070800781,289.5503845214844,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519866585731506,1.0,0.0,0.0,0.5592993497848511,0.5593029856681824,2.087286610219508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.674072265625,0.0,25.60426902770996,1895.4371337890625,0.0,1254.41748046875,0.2565678060054779,1.0,0.0,3.0,1.0,0.0
11979480,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6822274923324585,0.28423672914505,0.262648195028305,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.864980161190033,0.5954232811927795,0.5688013434410095,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744723796844482,0.6168521046638489,0.4340071976184845,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517637610435486,0.3846240043640136,0.3709337115287781,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.6680939793586731,0.2673773765563965,1.236462950706482,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975189447402954,1.0,1.0,0.0,1.0,-3.450102567672729,3.450093030929565,9.577111995895391e-06,2.6673712730407715,0.3613775372505188,0.3613775372505188,0.0,283.2375183105469,291.0,10838.2119140625,-0.0,4017.661376953125,1.0,283.1499938964844,287.7823486328125,289.7510070800781,289.5503845214844,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519866585731506,1.0,0.0,0.0,0.5592993497848511,0.5593029856681824,2.087286610219508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.674072265625,0.0,25.60426902770996,1895.4371337890625,0.0,1254.41748046875,0.2565678060054779,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.680758535861969,0.2842904031276703,0.262801319360733,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629862666130066,0.5951145887374878,0.5686282515525818,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748468160629272,0.6217252016067505,0.4374542236328125,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504912614822388,0.385047048330307,0.3714428842067718,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668323874473572,0.2676008939743042,1.2379813194274902,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998178958892822,1.0,1.0,0.0,1.0,-3.456664085388184,3.4566543102264404,9.614211194275413e-06,2.672680616378784,0.3620247542858124,0.3620247542858124,0.0,286.2862854003906,294.0,10861.16796875,-0.0,4052.3173828125,1.0,283.1499938964844,287.78076171875,289.7301330566406,289.52996826171875,293.1499938964844,293.1499938964844,283.1499938964844,17980.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524762511253357,1.0,0.0,0.0,0.5606764554977417,0.5606801509857178,2.0975781112042572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.009765625,0.0,25.68838691711425,1895.4371337890625,0.0,1257.80322265625,0.2567280530929565,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.680758535861969,0.2842904031276703,0.262801319360733,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629862666130066,0.5951145887374878,0.5686282515525818,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748468160629272,0.6217252016067505,0.4374542236328125,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504912614822388,0.385047048330307,0.3714428842067718,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668323874473572,0.2676008939743042,1.2379813194274902,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998178958892822,1.0,1.0,0.0,1.0,-3.456664085388184,3.4566543102264404,9.614211194275413e-06,2.672680616378784,0.3620247542858124,0.3620247542858124,0.0,286.2862854003906,294.0,10861.16796875,-0.0,4052.3173828125,1.0,283.1499938964844,287.78076171875,289.7301330566406,289.52996826171875,293.1499938964844,293.1499938964844,283.1499938964844,17980.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524762511253357,1.0,0.0,0.0,0.5606764554977417,0.5606801509857178,2.0975781112042572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.009765625,0.0,25.68838691711425,1895.4371337890625,0.0,1257.80322265625,0.2567280530929565,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.679299533367157,0.2843290567398071,0.262941300868988,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.8610069751739502,0.5947668552398682,0.5684186816215515,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.8752193450927734,0.6265869736671448,0.4408934712409973,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492304444313049,0.3854503929615021,0.3719337880611419,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655850410461426,0.2678147852420807,1.2394574880599976,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.3461608886719,1.0,0.7020935416221619,1.0,1.0,0.0,1.0,-3.4630837440490723,3.463074207305908,9.650547326600645e-06,2.677863836288452,0.3626621663570404,0.3626621663570404,0.0,289.3344421386719,297.0,10883.7724609375,-0.0,4086.72802734375,1.0,283.1499938964844,287.7791748046875,289.71160888671875,289.5118408203125,293.1499938964844,293.1499938964844,283.1499938964844,17981.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528053879737854,1.0,0.0,0.0,0.5620360970497131,0.5620397925376892,2.1077637413213786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.94921875,0.0,25.771602630615234,1895.4371337890625,0.0,1260.0826416015625,0.2568866014480591,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.679299533367157,0.2843290567398071,0.262941300868988,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.8610069751739502,0.5947668552398682,0.5684186816215515,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3461608886719,0.8752193450927734,0.6265869736671448,0.4408934712409973,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492304444313049,0.3854503929615021,0.3719337880611419,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655850410461426,0.2678147852420807,1.2394574880599976,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.3461608886719,1.0,0.7020935416221619,1.0,1.0,0.0,1.0,-3.4630837440490723,3.463074207305908,9.650547326600645e-06,2.677863836288452,0.3626621663570404,0.3626621663570404,0.0,289.3344421386719,297.0,10883.7724609375,-0.0,4086.72802734375,1.0,283.1499938964844,287.7791748046875,289.71160888671875,289.5118408203125,293.1499938964844,293.1499938964844,283.1499938964844,17981.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528053879737854,1.0,0.0,0.0,0.5620360970497131,0.5620397925376892,2.1077637413213786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.94921875,0.0,25.771602630615234,1895.4371337890625,0.0,1260.0826416015625,0.2568866014480591,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778486371040344,0.2843516767024994,0.2630676925182342,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590400815010071,0.5943777561187744,0.568172037601471,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755820989608765,0.6314092874526978,0.4443158209323883,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479792237281799,0.3858331441879272,0.3724060952663421,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643503904342651,0.2680189609527588,1.2408924102783203,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043454647064209,1.0,1.0,0.0,1.0,-3.4693503379821777,3.4693405628204346,9.68604854278965e-06,2.682910680770874,0.3632894158363342,0.3632894158363342,0.0,292.3838195800781,300.0,10906.0048828125,-0.0,4120.8671875,1.0,283.1499938964844,287.777587890625,289.6956787109375,289.4962463378906,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529898047447205,1.0,0.0,0.0,0.5633774399757385,0.5633811354637146,2.117836217507829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.55517578125,0.0,25.85386276245117,1895.4371337890625,0.0,1261.36083984375,0.2570433616638183,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778486371040344,0.2843516767024994,0.2630676925182342,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590400815010071,0.5943777561187744,0.568172037601471,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755820989608765,0.6314092874526978,0.4443158209323883,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479792237281799,0.3858331441879272,0.3724060952663421,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643503904342651,0.2680189609527588,1.2408924102783203,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043454647064209,1.0,1.0,0.0,1.0,-3.4693503379821777,3.4693405628204346,9.68604854278965e-06,2.682910680770874,0.3632894158363342,0.3632894158363342,0.0,292.3838195800781,300.0,10906.0048828125,-0.0,4120.8671875,1.0,283.1499938964844,287.777587890625,289.6956787109375,289.4962463378906,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529898047447205,1.0,0.0,0.0,0.5633774399757385,0.5633811354637146,2.117836217507829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.55517578125,0.0,25.85386276245117,1895.4371337890625,0.0,1261.36083984375,0.2570433616638183,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771214008331299,0.2843550741672516,0.2631247937679291,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580549955368042,0.5941622853279114,0.5680312514305115,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.875738263130188,0.6337591409683228,0.4459952116012573,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473527193069458,0.3860149681568146,0.3726342618465423,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.663733959197998,0.2681165933609009,1.2415932416915894,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054600715637207,1.0,1.0,0.0,1.0,-3.4723875522613525,3.4723777770996094,9.70326982496772e-06,2.685353755950928,0.3635988235473633,0.3635988235473633,0.0,293.9139404296875,300.0,10916.931640625,-0.0,4137.76416015625,1.0,283.1499938964844,287.7767944335937,289.6887512207031,289.489501953125,293.1499938964844,293.1499938964844,283.1499938964844,17981.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530312299728394,1.0,0.0,0.0,0.5640405416488647,0.5640442371368408,2.1228247604199172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.129150390625,0.0,25.89459800720215,1895.4371337890625,0.0,1261.6478271484375,0.2571210265159607,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763919591903687,0.2843529880046844,0.2631772458553314,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.857067346572876,0.5939329266548157,0.5678772926330566,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.875872015953064,0.6360744833946228,0.447645902633667,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467246055603027,0.386190116405487,0.372856467962265,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631170511245728,0.2682106494903564,1.2422807216644287,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065657377243042,1.0,1.0,0.0,1.0,-3.4753456115722656,3.4753358364105225,9.72005000221543e-06,2.687730312347412,0.363905131816864,0.363905131816864,0.0,295.4481506347656,303.0,10927.7099609375,-0.0,4154.5068359375,1.0,283.1499938964844,287.7759704589844,289.6825561523437,289.4834899902344,293.1499938964844,293.1499938964844,283.1499938964844,17981.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530386209487915,1.0,0.0,0.0,0.5646980404853821,0.5647017359733582,2.1277768880167972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.888916015625,0.0,25.935035705566406,1895.4371337890625,0.0,1261.6993408203125,0.2571981251239776,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.674934446811676,0.2843341529369354,0.2632689476013183,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550958037376404,0.5934394001960754,0.5675353407859802,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761096596717834,0.6406598687171936,0.4509027600288391,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454710602760315,0.3865222632884979,0.3732838034629822,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618883013725281,0.2683885395526886,1.2436113357543943,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087515592575073,1.0,1.0,0.0,1.0,-3.481077194213867,3.481067419052124,9.752575351740234e-06,2.69232439994812,0.3645083308219909,0.3645083308219909,0.0,298.5178527832031,306.0,10948.876953125,-0.0,4187.60009765625,1.0,283.1499938964844,287.7743225097656,289.67242431640625,289.4736328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529433131217957,1.0,0.0,0.0,0.565995454788208,0.5659991502761841,2.137565324744628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.98681640625,0.0,26.01496696472168,1895.4371337890625,0.0,1261.038330078125,0.2573505938053131,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.674934446811676,0.2843341529369354,0.2632689476013183,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550958037376404,0.5934394001960754,0.5675353407859802,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761096596717834,0.6406598687171936,0.4509027600288391,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454710602760315,0.3865222632884979,0.3732838034629822,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618883013725281,0.2683885395526886,1.2436113357543943,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087515592575073,1.0,1.0,0.0,1.0,-3.481077194213867,3.481067419052124,9.752575351740234e-06,2.69232439994812,0.3645083308219909,0.3645083308219909,0.0,298.5178527832031,306.0,10948.876953125,-0.0,4187.60009765625,1.0,283.1499938964844,287.7743225097656,289.67242431640625,289.4736328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529433131217957,1.0,0.0,0.0,0.565995454788208,0.5659991502761841,2.137565324744628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.98681640625,0.0,26.01496696472168,1895.4371337890625,0.0,1261.038330078125,0.2573505938053131,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734850406646729,0.2842969000339508,0.2633440196514129,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531381487846375,0.5929049849510193,0.5671536326408386,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763360381126404,0.6452143788337708,0.4541327953338623,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.74422687292099,0.3868312835693359,0.3736892342567444,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606717109680176,0.2685540020465851,1.2448852062225342,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7109060287475586,1.0,1.0,0.0,1.0,-3.486614227294922,3.4866044521331787,9.784002941159995e-06,2.696746349334717,0.3650987446308136,0.3650987446308136,0.0,301.5818786621094,309.0,10969.5654296875,-0.0,4220.25146484375,1.0,283.1499938964844,287.7726745605469,289.66558837890625,289.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526941061019897,1.0,0.0,0.0,0.5672685503959656,0.5672722458839417,2.1471921130000737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.92822265625,0.0,26.09356689453125,1895.4371337890625,0.0,1259.3116455078125,0.2575005888938904,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734850406646729,0.2842969000339508,0.2633440196514129,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531381487846375,0.5929049849510193,0.5671536326408386,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763360381126404,0.6452143788337708,0.4541327953338623,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.74422687292099,0.3868312835693359,0.3736892342567444,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606717109680176,0.2685540020465851,1.2448852062225342,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7109060287475586,1.0,1.0,0.0,1.0,-3.486614227294922,3.4866044521331787,9.784002941159995e-06,2.696746349334717,0.3650987446308136,0.3650987446308136,0.0,301.5818786621094,309.0,10969.5654296875,-0.0,4220.25146484375,1.0,283.1499938964844,287.7726745605469,289.66558837890625,289.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526941061019897,1.0,0.0,0.0,0.5672685503959656,0.5672722458839417,2.1471921130000737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.92822265625,0.0,26.09356689453125,1895.4371337890625,0.0,1259.3116455078125,0.2575005888938904,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720455884933472,0.2842422723770141,0.263403445482254,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511973023414612,0.5923338532447815,0.5667368769645691,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765591979026794,0.6497461199760437,0.4573463797569275,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429932355880737,0.387118399143219,0.3740738928318023,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594691872596741,0.2687086760997772,1.2461097240447998,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130324840545654,1.0,1.0,0.0,1.0,-3.491986036300659,3.491976261138916,9.814494660531636e-06,2.701018810272217,0.3656764924526214,0.3656764924526214,0.0,304.6395263671875,312.0,10989.8017578125,-0.0,4252.52734375,1.0,283.1499938964844,287.77099609375,289.6622619628906,289.4638366699219,293.1499938964844,293.1499938964844,283.1499938964844,17982.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522834300994873,1.0,0.0,0.0,0.5685172080993652,0.5685209035873413,2.1566551211549267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.7861328125,0.0,26.170806884765625,1895.4371337890625,0.0,1256.4691162109375,0.2576480209827423,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720455884933472,0.2842422723770141,0.263403445482254,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511973023414612,0.5923338532447815,0.5667368769645691,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765591979026794,0.6497461199760437,0.4573463797569275,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429932355880737,0.387118399143219,0.3740738928318023,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594691872596741,0.2687086760997772,1.2461097240447998,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130324840545654,1.0,1.0,0.0,1.0,-3.491986036300659,3.491976261138916,9.814494660531636e-06,2.701018810272217,0.3656764924526214,0.3656764924526214,0.0,304.6395263671875,312.0,10989.8017578125,-0.0,4252.52734375,1.0,283.1499938964844,287.77099609375,289.6622619628906,289.4638366699219,293.1499938964844,293.1499938964844,283.1499938964844,17982.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522834300994873,1.0,0.0,0.0,0.5685172080993652,0.5685209035873413,2.1566551211549267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.7861328125,0.0,26.170806884765625,1895.4371337890625,0.0,1256.4691162109375,0.2576480209827423,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706157326698303,0.2841706871986389,0.2634477913379669,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492732644081116,0.5917284488677979,0.5662877559661865,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767785429954529,0.6542541980743408,0.4605438113212585,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417693138122559,0.3873841762542724,0.3744385838508606,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582809686660767,0.2688537240028381,1.2472907304763794,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151333093643188,1.0,1.0,0.0,1.0,-3.4972047805786133,3.49719500541687,9.844112355494872e-06,2.705150842666626,0.3662416040897369,0.3662416040897369,0.0,307.6924133300781,300.0,11009.595703125,-0.0,4284.462890625,1.0,283.1499938964844,287.7693786621094,289.6627502441406,289.4644470214844,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517059206962585,1.0,0.0,0.0,0.5697413086891174,0.5697450041770935,2.16595221758098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.63427734375,0.0,26.24666786193848,1895.4371337890625,0.0,1252.4783935546875,0.2577928304672241,1.0,0.0,3.0,1.0,0.0
