time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706157326698303,0.2841706871986389,0.2634477913379669,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492732644081116,0.5917284488677979,0.5662877559661865,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767785429954529,0.6542541980743408,0.4605438113212585,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417693138122559,0.3873841762542724,0.3744385838508606,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582809686660767,0.2688537240028381,1.2472907304763794,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151333093643188,1.0,1.0,0.0,1.0,-3.4972047805786133,3.49719500541687,9.844112355494872e-06,2.705150842666626,0.3662416040897369,0.3662416040897369,0.0,307.6924133300781,300.0,11009.595703125,-0.0,4284.462890625,1.0,283.1499938964844,287.7693786621094,289.6627502441406,289.4644470214844,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517059206962585,1.0,0.0,0.0,0.5697413086891174,0.5697450041770935,2.16595221758098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.63427734375,0.0,26.24666786193848,1895.4371337890625,0.0,1252.4783935546875,0.2577928304672241,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712568402290344,0.284130722284317,0.2633606195449829,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499405384063721,0.5914134979248047,0.5659418702125549,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786634802818298,0.6564993858337402,0.4620551168918609,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.7425199151039124,0.3875093758106231,0.3745037317276001,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589764952659607,0.2689231038093567,1.247344970703125,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144169211387634,1.0,1.0,0.0,1.0,-3.4986493587493896,3.4986395835876465,9.85246879281476e-06,2.7063496112823486,0.3665148317813873,0.3665148317813873,0.0,306.38677978515625,300.0,11018.076171875,-0.0,4280.46484375,1.0,283.1499938964844,287.7684631347656,289.6645202636719,289.4662475585937,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513506770133972,1.0,0.0,0.0,0.5703400373458862,0.5703437328338623,2.17050715178857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.43701171875,0.0,26.28390312194824,1895.4371337890625,0.0,1250.0272216796875,0.2578639984130859,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726170778274536,0.2840986251831054,0.2632229328155517,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514662384986877,0.5910967588424683,0.5655351281166077,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814934492111206,0.6587448716163635,0.4635230898857116,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439919114112854,0.3876368403434753,0.3745113313198089,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603570580482483,0.2689988017082214,1.247141718864441,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131112217903137,1.0,1.0,0.0,1.0,-3.499526023864746,3.499516010284424,9.85752103588311e-06,2.7070698738098145,0.3667744398117065,0.3667744398117065,0.0,303.62164306640625,288.0,11025.6728515625,-0.0,4266.24951171875,1.0,283.1499938964844,287.7672424316406,289.66729736328125,289.46905517578125,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509501338005066,1.0,0.0,0.0,0.5709132552146912,0.5709169507026672,2.174872193450028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.47265625,0.0,26.3198299407959,1895.4371337890625,0.0,1247.267333984375,0.2579331994056701,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.676678478717804,0.2840605676174164,0.2628807127475738,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8561093807220459,0.5904619097709656,0.5646249651908875,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889114856719971,0.663238525390625,0.4663907587528229,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482857704162598,0.3879033029079437,0.3744417428970337,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644097566604614,0.2691759765148163,1.2463933229446411,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092693448066711,1.0,1.0,0.0,1.0,-3.500486135482788,3.500476360321045,9.863079867500346e-06,2.707867383956909,0.3672605156898498,0.3672605156898498,0.0,295.660888671875,276.0,11039.3935546875,-0.0,4221.18994140625,1.0,283.1499938964844,287.7643737792969,289.67608642578125,289.4776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499892473220825,1.0,0.0,0.0,0.5719918608665466,0.5719955563545227,2.183097791430556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.294921875,0.0,26.3878173828125,1895.4371337890625,0.0,1240.660888671875,0.2580647766590118,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.676678478717804,0.2840605676174164,0.2628807127475738,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8561093807220459,0.5904619097709656,0.5646249651908875,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889114856719971,0.663238525390625,0.4663907587528229,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482857704162598,0.3879033029079437,0.3744417428970337,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644097566604614,0.2691759765148163,1.2463933229446411,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092693448066711,1.0,1.0,0.0,1.0,-3.500486135482788,3.500476360321045,9.863079867500346e-06,2.707867383956909,0.3672605156898498,0.3672605156898498,0.0,295.660888671875,276.0,11039.3935546875,-0.0,4221.18994140625,1.0,283.1499938964844,287.7643737792969,289.67608642578125,289.4776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499892473220825,1.0,0.0,0.0,0.5719918608665466,0.5719955563545227,2.183097791430556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.294921875,0.0,26.3878173828125,1895.4371337890625,0.0,1240.660888671875,0.2580647766590118,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793326735496521,0.2840532660484314,0.2626833915710449,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591718673706055,0.5901312232017517,0.564118504524231,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934776186943054,0.6655758619308472,0.4678583145141601,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510741949081421,0.3880479633808136,0.3743786513805389,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670491099357605,0.2692823708057403,1.2459124326705933,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068432569503784,1.0,1.0,0.0,1.0,-3.500750780105591,3.500740766525269,9.864612366072834e-06,2.708087205886841,0.3674965500831604,0.3674965500831604,0.0,290.6796569824219,276.0,11045.8984375,-0.0,4192.10498046875,1.0,283.1499938964844,287.7628479003906,289.6824035644531,289.4838562011719,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493980288505554,1.0,0.0,0.0,0.5725176930427551,0.5725213885307312,2.1871132460660192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.19921875,0.0,26.42108917236328,1895.4371337890625,0.0,1236.6070556640625,0.2581293880939483,1.0,0.0,3.0,1.0,0.0
11980800,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.682032585144043,0.2840525507926941,0.2624958157539367,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.862302839756012,0.5898253321647644,0.5636386275291443,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.898016095161438,0.6677325963973999,0.4692040085792541,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539126873016357,0.3881843984127044,0.3743115365505218,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697365641593933,0.2693884074687958,1.2454479932785034,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.704446017742157,1.0,1.0,0.0,1.0,-3.500927448272705,3.500917434692383,9.865627362160012e-06,2.708230972290039,0.3677052557468414,0.3677052557468414,0.0,285.77606201171875,264.0,11051.60546875,-0.0,4163.2509765625,1.0,283.1499938964844,287.7614440917969,289.6893615722656,289.4906616210937,293.1499938964844,293.1499938964844,283.1499938964844,17985.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487925052642822,1.0,0.0,0.0,0.5729833245277405,0.5729870200157166,2.1906721769937576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.2333984375,0.0,26.45060539245605,1895.4371337890625,0.0,1232.4632568359375,0.2581867277622223,1.0,0.0,3.0,1.0,0.0
11980860,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883415579795837,0.2840664684772491,0.2620956301689148,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.8696787357330322,0.5891847610473633,0.5626105070114136,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085360765457152,0.6722204685211182,0.4719854295253753,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605798244476318,0.388475626707077,0.3741533458232879,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760382056236267,0.2696317732334137,1.2444630861282349,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6991022229194641,1.0,1.0,0.0,1.0,-3.5011799335479736,3.5011701583862305,9.86704708338948e-06,2.7084248065948486,0.368098497390747,0.368098497390747,0.0,274.89764404296875,252.0,11061.8251953125,-0.0,4098.8701171875,1.0,283.1499938964844,287.758544921875,289.70654296875,289.5078125,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476989388465881,1.0,0.0,0.0,0.5738748908042908,0.5738785862922668,2.1974951636138943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.136474609375,0.0,26.507530212402344,1895.4371337890625,0.0,1225.0015869140625,0.2582979202270508,1.0,0.0,3.0,1.0,0.0
11980920,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883415579795837,0.2840664684772491,0.2620956301689148,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.8696787357330322,0.5891847610473633,0.5626105070114136,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085360765457152,0.6722204685211182,0.4719854295253753,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605798244476318,0.388475626707077,0.3741533458232879,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760382056236267,0.2696317732334137,1.2444630861282349,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6991022229194641,1.0,1.0,0.0,1.0,-3.5011799335479736,3.5011701583862305,9.86704708338948e-06,2.7084248065948486,0.368098497390747,0.368098497390747,0.0,274.89764404296875,252.0,11061.8251953125,-0.0,4098.8701171875,1.0,283.1499938964844,287.758544921875,289.70654296875,289.5078125,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476989388465881,1.0,0.0,0.0,0.5738748908042908,0.5738785862922668,2.1974951636138943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.136474609375,0.0,26.507530212402344,1895.4371337890625,0.0,1225.0015869140625,0.2582979202270508,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954417824745178,0.2840940952301025,0.2616904675960541,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780825138092041,0.5885351300239563,0.5615549683570862,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.921072244644165,0.6766929030418396,0.4747426509857178,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681728601455688,0.38877072930336,0.3739802241325378,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831768155097961,0.2698997557163238,1.2435007095336914,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934722661972046,1.0,1.0,0.0,1.0,-3.501373767852783,3.50136399269104,9.868091183307117e-06,2.708556890487671,0.3684128522872925,0.3684128522872925,0.0,263.5062561035156,240.0,11068.7939453125,-0.0,4031.262451171875,1.0,283.1499938964844,287.7555236816406,289.724609375,289.52655029296875,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64717036485672,1.0,0.0,0.0,0.5746113657951355,0.5746150612831116,2.2031388269283525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.15380859375,0.0,26.555551528930664,1895.4371337890625,0.0,1221.405029296875,0.2583935260772705,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954417824745178,0.2840940952301025,0.2616904675960541,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780825138092041,0.5885351300239563,0.5615549683570862,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.921072244644165,0.6766929030418396,0.4747426509857178,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681728601455688,0.38877072930336,0.3739802241325378,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831768155097961,0.2698997557163238,1.2435007095336914,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934722661972046,1.0,1.0,0.0,1.0,-3.501373767852783,3.50136399269104,9.868091183307117e-06,2.708556890487671,0.3684128522872925,0.3684128522872925,0.0,263.5062561035156,240.0,11068.7939453125,-0.0,4031.262451171875,1.0,283.1499938964844,287.7555236816406,289.724609375,289.52655029296875,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64717036485672,1.0,0.0,0.0,0.5746113657951355,0.5746150612831116,2.2031388269283525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.15380859375,0.0,26.555551528930664,1895.4371337890625,0.0,1221.405029296875,0.2583935260772705,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992630362510681,0.2841111719608307,0.26148721575737,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826525211334229,0.5882058143615723,0.5610190629959106,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279382228851318,0.6789213418960571,0.476112961769104,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7723064422607422,0.3889181315898895,0.3738897144794464,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6870399713516235,0.2700410783290863,1.2430347204208374,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905903220176697,1.0,1.0,0.0,1.0,-3.5014634132385254,3.5014536380767822,9.868557754089125e-06,2.708611965179444,0.3685348629951477,0.3685348629951477,0.0,257.70245361328125,240.0,11070.9248046875,-0.0,3996.79052734375,1.0,283.1499938964844,287.7539978027344,289.7332763671875,289.53564453125,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471001505851746,1.0,0.0,0.0,0.574908435344696,0.5749121308326721,2.205417537481935e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.512451171875,0.0,26.57540702819824,1895.4371337890625,0.0,1220.927734375,0.2584339380264282,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032578587532043,0.2841297388076782,0.2612838745117187,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874664306640625,0.5878733396530151,0.5604785084724426,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350857138633728,0.6811438202857971,0.4774781167507171,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766653299331665,0.3890648782253265,0.3737970292568207,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910941004753113,0.2701864242553711,1.242579698562622,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876774430274963,1.0,1.0,0.0,1.0,-3.501551866531372,3.501542091369629,9.869008863461204e-06,2.708662986755371,0.3686311841011047,0.3686311841011047,0.0,251.85508728027344,228.0,11072.099609375,-0.0,3962.053466796875,1.0,283.1499938964844,287.7524719238281,289.74151611328125,289.5443115234375,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471220850944519,1.0,0.0,0.0,0.5751532316207886,0.5751569271087646,2.2072962124752852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.720458984375,0.0,26.592174530029297,1895.4371337890625,0.0,1221.0767822265625,0.2584687769412994,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117055058479309,0.2841702699661255,0.2608774602413177,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978435397148132,0.5871989130973816,0.5593852400779724,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9499073028564452,0.6855702996253967,0.4801932573318481,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860793471336365,0.3893555402755737,0.3736060559749603,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997774243354797,0.2704875767230987,1.2417032718658447,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817814111709595,1.0,1.0,0.0,1.0,-3.501729965209961,3.5017201900482178,9.869891982816624e-06,2.708756446838379,0.3687402009963989,0.3687402009963989,0.0,240.07696533203125,216.0,11071.39453125,-0.0,3892.078369140625,1.0,283.1499938964844,287.74951171875,289.7565002441406,289.5600891113281,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647324800491333,1.0,0.0,0.0,0.5754706263542175,0.5754743218421936,2.209733018787574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.636962890625,0.0,26.615459442138672,1895.4371337890625,0.0,1222.4552001953125,0.2585198879241943,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117055058479309,0.2841702699661255,0.2608774602413177,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978435397148132,0.5871989130973816,0.5593852400779724,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9499073028564452,0.6855702996253967,0.4801932573318481,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860793471336365,0.3893555402755737,0.3736060559749603,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997774243354797,0.2704875767230987,1.2417032718658447,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817814111709595,1.0,1.0,0.0,1.0,-3.501729965209961,3.5017201900482178,9.869891982816624e-06,2.708756446838379,0.3687402009963989,0.3687402009963989,0.0,240.07696533203125,216.0,11071.39453125,-0.0,3892.078369140625,1.0,283.1499938964844,287.74951171875,289.7565002441406,289.5600891113281,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647324800491333,1.0,0.0,0.0,0.5754706263542175,0.5754743218421936,2.209733018787574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.636962890625,0.0,26.615459442138672,1895.4371337890625,0.0,1222.4552001953125,0.2585198879241943,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203619480133057,0.2842144668102264,0.2604719996452331,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095341563224792,0.5865118503570557,0.5582773685455322,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649593830108644,0.6899697780609131,0.482887864112854,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964742183685303,0.3896414935588836,0.373408168554306,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092452645301819,0.2708012759685516,1.2408722639083862,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035583496094,288.3171081542969,1.0,0.675812304019928,1.0,1.0,0.0,1.0,-3.50191330909729,3.501903533935547,9.870774192677343e-06,2.7088429927825928,0.3687242567539215,0.3687242567539215,0.0,228.230209350586,204.0,11066.25390625,-0.0,3821.69873046875,1.0,283.1499938964844,287.7467346191406,289.7695617675781,289.5735778808594,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647577702999115,1.0,0.0,0.0,0.5755278468132019,0.575531542301178,2.2101724894696417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.875,0.0,26.623125076293945,1895.4371337890625,0.0,1224.176025390625,0.2585424482822418,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203619480133057,0.2842144668102264,0.2604719996452331,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095341563224792,0.5865118503570557,0.5582773685455322,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649593830108644,0.6899697780609131,0.482887864112854,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964742183685303,0.3896414935588836,0.373408168554306,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092452645301819,0.2708012759685516,1.2408722639083862,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035583496094,288.3171081542969,1.0,0.675812304019928,1.0,1.0,0.0,1.0,-3.50191330909729,3.501903533935547,9.870774192677343e-06,2.7088429927825928,0.3687242567539215,0.3687242567539215,0.0,228.230209350586,204.0,11066.25390625,-0.0,3821.69873046875,1.0,283.1499938964844,287.7467346191406,289.7695617675781,289.5735778808594,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647577702999115,1.0,0.0,0.0,0.5755278468132019,0.575531542301178,2.2101724894696417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.875,0.0,26.623125076293945,1895.4371337890625,0.0,1224.176025390625,0.2585424482822418,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7295160293579102,0.28426194190979,0.2600681781768799,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235865473747252,0.5858132839202881,0.557157039642334,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797378778457642,0.6943408846855164,0.4855618178844452,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078979253768921,0.3899225294589996,0.3732042908668518,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190389633178711,0.271126389503479,1.2400866746902466,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3144226074219,1.0,0.6697867512702942,1.0,1.0,0.0,1.0,-3.502105951309204,3.502095937728882,9.871682777884416e-06,2.708927154541016,0.3685700297355652,0.3685700297355652,0.0,216.3479156494141,192.0,11056.3232421875,-0.0,3751.122314453125,1.0,283.1499938964844,287.7442321777344,289.781005859375,289.5850524902344,293.1499938964844,293.1499938964844,283.1499938964844,18001.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477352976799011,1.0,0.0,0.0,0.5752951502799988,0.5752988457679749,2.208385474489205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.5,0.0,26.613262176513672,1895.4371337890625,0.0,1225.2490234375,0.2585328221321106,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7295160293579102,0.28426194190979,0.2600681781768799,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235865473747252,0.5858132839202881,0.557157039642334,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797378778457642,0.6943408846855164,0.4855618178844452,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078979253768921,0.3899225294589996,0.3732042908668518,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190389633178711,0.271126389503479,1.2400866746902466,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3144226074219,1.0,0.6697867512702942,1.0,1.0,0.0,1.0,-3.502105951309204,3.502095937728882,9.871682777884416e-06,2.708927154541016,0.3685700297355652,0.3685700297355652,0.0,216.3479156494141,192.0,11056.3232421875,-0.0,3751.122314453125,1.0,283.1499938964844,287.7442321777344,289.781005859375,289.5850524902344,293.1499938964844,293.1499938964844,283.1499938964844,18001.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477352976799011,1.0,0.0,0.0,0.5752951502799988,0.5752988457679749,2.208385474489205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.5,0.0,26.613262176513672,1895.4371337890625,0.0,1225.2490234375,0.2585328221321106,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396607398986816,0.2843128144741058,0.2596665918827057,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395477175712584,0.5851043462753296,0.5560259222984314,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.993810772895813,0.6986829042434692,0.4882149696350097,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198614120483398,0.3901987969875335,0.3729950785636902,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31219482421875,0.7293174862861633,0.2714625597000122,1.2393471002578735,288.3121643066406,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637137532234192,1.0,1.0,0.0,1.0,-3.502312183380127,3.502302408218384,9.872647751762996e-06,2.709013700485229,0.3682652413845062,0.3682652413845062,0.0,204.4462890625,180.0,11041.2734375,-0.0,3680.4560546875,1.0,283.1499938964844,287.7420959472656,289.79107666015625,289.5948181152344,293.1499938964844,293.1499938964844,283.1499938964844,18006.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477230191230774,1.0,0.0,0.0,0.5747451782226562,0.5747488737106323,2.204165028274474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.5849609375,0.0,26.584131240844727,1895.4371337890625,0.0,1225.1654052734375,0.2584875524044037,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396607398986816,0.2843128144741058,0.2596665918827057,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395477175712584,0.5851043462753296,0.5560259222984314,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.993810772895813,0.6986829042434692,0.4882149696350097,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198614120483398,0.3901987969875335,0.3729950785636902,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31219482421875,0.7293174862861633,0.2714625597000122,1.2393471002578735,288.3121643066406,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637137532234192,1.0,1.0,0.0,1.0,-3.502312183380127,3.502302408218384,9.872647751762996e-06,2.709013700485229,0.3682652413845062,0.3682652413845062,0.0,204.4462890625,180.0,11041.2734375,-0.0,3680.4560546875,1.0,283.1499938964844,287.7420959472656,289.79107666015625,289.5948181152344,293.1499938964844,293.1499938964844,283.1499938964844,18006.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477230191230774,1.0,0.0,0.0,0.5747451782226562,0.5747488737106323,2.204165028274474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.5849609375,0.0,26.584131240844727,1895.4371337890625,0.0,1225.1654052734375,0.2584875524044037,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.7450079321861267,0.2843356430530548,0.2594759166240692,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.947640597820282,0.5847423076629639,0.55546635389328,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008774280548096,0.4884077906608581,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258746862411499,0.3903312683105469,0.3728981912136078,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.7346089482307434,0.2716311514377594,1.2390408515930176,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605925559997559,1.0,1.0,0.0,1.0,-3.5012331008911133,3.50122332572937,9.86681061476702e-06,2.7082693576812744,0.3680490851402282,0.3680490851402282,0.0,198.7087554931641,180.0,11030.6318359375,-0.0,3643.4169921875,1.0,283.1499938964844,287.7411193847656,289.79571533203125,289.5990905761719,293.1499938964844,293.1499938964844,283.1499938964844,18008.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647641122341156,1.0,0.0,0.0,0.5743380784988403,0.5743418335914612,2.201043969307648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.430419921875,0.0,26.56156349182129,1895.4371337890625,0.0,1224.60791015625,0.2584501504898071,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489531636238098,0.2843198776245117,0.2593325972557068,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.953323483467102,0.5843393206596375,0.5549556612968445,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036194801330566,0.4807757139205932,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302613496780396,0.3904253542423248,0.3728508055210113,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385210394859314,0.2717683315277099,1.238987922668457,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569125056266785,1.0,1.0,0.0,1.0,-3.491109609603882,3.49109959602356,9.8102700576419e-06,2.70059871673584,0.3677386045455932,0.3677386045455932,0.0,194.28469848632807,183.0,11007.5283203125,-0.0,3592.324462890625,1.0,283.1499938964844,287.7389831542969,289.800048828125,289.6029357910156,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475116014480591,1.0,0.0,0.0,0.5737872123718262,0.5737909078598022,2.1968237007286013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.00634765625,0.0,26.531206130981445,1895.4371337890625,0.0,1223.72607421875,0.2583997845649719,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7529020309448242,0.2842768132686615,0.2591551840305328,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.958586573600769,0.5835052728652954,0.5540347695350647,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7104035019874573,0.4726428389549255,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346969485282898,0.3905990421772003,0.372869610786438,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425830960273743,0.2720762193202972,1.239604353904724,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536734104156494,1.0,1.0,0.0,1.0,-3.480736494064331,3.480726718902588,9.751124707690906e-06,2.692229986190796,0.3669024109840393,0.3669024109840393,0.0,189.98043823242188,186.0,10966.6572265625,-0.0,3541.614990234375,1.0,283.1499938964844,287.7325439453125,289.8074035644531,289.6083679199219,293.1499938964844,293.1499938964844,283.1499938964844,18019.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469844579696655,1.0,0.0,0.0,0.5721595287322998,0.5721632242202759,2.1843774788976592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.233642578125,0.0,26.43959045410156,1895.4371337890625,0.0,1220.1414794921875,0.2582450807094574,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7529020309448242,0.2842768132686615,0.2591551840305328,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.958586573600769,0.5835052728652954,0.5540347695350647,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7104035019874573,0.4726428389549255,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346969485282898,0.3905990421772003,0.372869610786438,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425830960273743,0.2720762193202972,1.239604353904724,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536734104156494,1.0,1.0,0.0,1.0,-3.480736494064331,3.480726718902588,9.751124707690906e-06,2.692229986190796,0.3669024109840393,0.3669024109840393,0.0,189.98043823242188,186.0,10966.6572265625,-0.0,3541.614990234375,1.0,283.1499938964844,287.7325439453125,289.8074035644531,289.6083679199219,293.1499938964844,293.1499938964844,283.1499938964844,18019.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469844579696655,1.0,0.0,0.0,0.5721595287322998,0.5721632242202759,2.1843774788976592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.233642578125,0.0,26.43959045410156,1895.4371337890625,0.0,1220.1414794921875,0.2582450807094574,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7540044188499451,0.2842467129230499,0.2590904533863067,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.959880232810974,0.5829969644546509,0.5535199046134949,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144179344177246,0.4703916311264038,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359792232513428,0.3906949162483215,0.3729212284088135,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438263297080994,0.2722741961479187,1.240281581878662,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.322509765625,288.2958679199219,1.0,0.6528081893920898,1.0,1.0,0.0,1.0,-3.478203773498535,3.478193998336792,9.736641004565172e-06,2.690161228179932,0.3663212656974792,0.3663212656974792,0.0,188.8155670166016,186.0,10943.107421875,-0.0,3528.595703125,1.0,283.1499938964844,287.7308044433594,289.8111572265625,289.6107788085937,293.1499938964844,293.1499938964844,283.1499938964844,18023.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464720964431763,1.0,0.0,0.0,0.5709930062294006,0.5709967017173767,2.175479707489103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.2587890625,0.0,26.37184715270996,1895.4371337890625,0.0,1216.6639404296875,0.2581259310245514,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543670535087585,0.2842258810997009,0.2590592205524444,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.960217535495758,0.5826579332351685,0.5531890392303467,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169922590255737,0.4696374237537384,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364309668540955,0.3907569348812103,0.3729667961597442,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7443027496337891,0.2724082171916961,1.240811467170715,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525628566741943,1.0,1.0,0.0,1.0,-3.477550745010376,3.477541208267212,9.732810212881304e-06,2.6895911693573,0.365901917219162,0.365901917219162,0.0,188.433822631836,189.0,10927.2705078125,-0.0,3524.76025390625,1.0,283.1499938964844,287.7303161621094,289.8135681152344,289.6122741699219,293.1499938964844,293.1499938964844,283.1499938964844,18025.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64606773853302,1.0,0.0,0.0,0.5701432824134827,0.5701469779014587,2.16900986060864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.25830078125,0.0,26.321998596191406,1895.4371337890625,0.0,1213.9237060546875,0.2580370604991913,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542527318000793,0.2841703593730926,0.2590130269527435,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596417546272278,0.5818133354187012,0.5523995757102966,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230328321456909,0.4697732329368591,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364576101303101,0.390908420085907,0.3731125891208648,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445198893547058,0.2727421522140503,1.2423187494277954,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528403162956238,1.0,1.0,0.0,1.0,-3.4786927700042725,3.4786829948425293,9.738823791849429e-06,2.6903340816497803,0.3647438883781433,0.3647438883781433,0.0,188.5408172607422,192.0,10886.4873046875,-0.0,3528.1474609375,1.0,283.1499938964844,287.73095703125,289.81939697265625,289.61572265625,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449034810066223,1.0,0.0,0.0,0.5677778124809265,0.5677815079689026,2.15104893896978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.196044921875,0.0,26.182008743286133,1895.4371337890625,0.0,1206.0555419921875,0.257784366607666,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542527318000793,0.2841703593730926,0.2590130269527435,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596417546272278,0.5818133354187012,0.5523995757102966,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230328321456909,0.4697732329368591,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364576101303101,0.390908420085907,0.3731125891208648,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445198893547058,0.2727421522140503,1.2423187494277954,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528403162956238,1.0,1.0,0.0,1.0,-3.4786927700042725,3.4786829948425293,9.738823791849429e-06,2.6903340816497803,0.3647438883781433,0.3647438883781433,0.0,188.5408172607422,192.0,10886.4873046875,-0.0,3528.1474609375,1.0,283.1499938964844,287.73095703125,289.81939697265625,289.61572265625,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449034810066223,1.0,0.0,0.0,0.5677778124809265,0.5677815079689026,2.15104893896978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.196044921875,0.0,26.182008743286133,1895.4371337890625,0.0,1206.0555419921875,0.257784366607666,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531223297119141,0.2841065526008606,0.2589949369430542,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576431512832642,0.5809734463691711,0.5516506433486938,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285674214363098,0.4719228744506836,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353891372680664,0.3910566568374634,0.3732911348342895,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437588572502136,0.2730650007724762,1.2439604997634888,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3337097167969,288.2996826171875,1.0,0.6539968252182007,1.0,1.0,0.0,1.0,-3.4825427532196045,3.4825329780578613,9.760075045051051e-06,2.69319486618042,0.3634313344955444,0.3634313344955444,0.0,189.70474243164065,195.0,10842.8876953125,-0.0,3544.3466796875,1.0,283.1499938964844,287.73345947265625,289.8248596191406,289.6187438964844,293.1499938964844,293.1499938964844,283.1499938964844,18035.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436251997947693,1.0,0.0,0.0,0.5650829076766968,0.5650866031646729,2.130677678735537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.82958984375,0.0,26.02158546447754,1895.4371337890625,0.0,1197.453369140625,0.257491797208786,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531223297119141,0.2841065526008606,0.2589949369430542,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576431512832642,0.5809734463691711,0.5516506433486938,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285674214363098,0.4719228744506836,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353891372680664,0.3910566568374634,0.3732911348342895,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437588572502136,0.2730650007724762,1.2439604997634888,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3337097167969,288.2996826171875,1.0,0.6539968252182007,1.0,1.0,0.0,1.0,-3.4825427532196045,3.4825329780578613,9.760075045051051e-06,2.69319486618042,0.3634313344955444,0.3634313344955444,0.0,189.70474243164065,195.0,10842.8876953125,-0.0,3544.3466796875,1.0,283.1499938964844,287.73345947265625,289.8248596191406,289.6187438964844,293.1499938964844,293.1499938964844,283.1499938964844,18035.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436251997947693,1.0,0.0,0.0,0.5650829076766968,0.5650866031646729,2.130677678735537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.82958984375,0.0,26.02158546447754,1895.4371337890625,0.0,1197.453369140625,0.257491797208786,1.0,0.0,3.0,1.0,0.0
