time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522962689399719,0.2840703427791595,0.2589914202690124,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562662839889526,0.5805546641349792,0.5512869358062744,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311750054359436,0.4735240936279297,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345742225646973,0.3911297023296356,0.3733889758586883,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431247234344482,0.2732203602790832,1.2448017597198486,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338928222656,288.30194091796875,1.0,0.6548025608062744,1.0,1.0,0.0,1.0,-3.4851555824279785,3.485145807266236,9.77458603301784e-06,2.69516396522522,0.3627148866653442,0.3627148866653442,0.0,190.56509399414065,195.0,10819.6689453125,-0.0,3555.7783203125,1.0,283.1499938964844,287.7352600097656,289.8273620605469,289.6199645996094,293.1499938964844,293.1499938964844,283.1499938964844,18038.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429651379585266,1.0,0.0,0.0,0.5636103749275208,0.5636140704154968,2.1195880606228457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.445068359375,0.0,25.933799743652344,1895.4371337890625,0.0,1193.0272216796875,0.257330983877182,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513531446456909,0.2840310037136078,0.258989542722702,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9547109603881836,0.5801361203193665,0.5509282350540161,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336966395378113,0.4753694832324981,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336331248283386,0.3912020027637481,0.3734907209873199,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423756718635559,0.2733716666698456,1.2456464767456057,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557131409645081,1.0,1.0,0.0,1.0,-3.488079309463501,3.488069534301758,9.790861440706068e-06,2.6973764896392822,0.3619585037231445,0.3619585037231445,0.0,191.55645751953125,198.0,10795.3798828125,-0.0,3568.7587890625,1.0,283.1499938964844,287.7373046875,289.8296203613281,289.6209716796875,293.1499938964844,293.1499938964844,283.1499938964844,18040.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422967910766602,1.0,0.0,0.0,0.5620568990707397,0.5620605945587158,2.1079195278161933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.136962890625,0.0,25.8411865234375,1895.4371337890625,0.0,1188.5557861328125,0.2571609914302826,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492213845252991,0.2839430272579193,0.2589872479438782,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9512004852294922,0.579298734664917,0.5502210259437561,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.738521933555603,0.4795975387096405,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314844369888306,0.3913443386554718,0.3737022876739502,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406339049339294,0.2736627757549286,1.2473318576812744,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577638983726501,1.0,1.0,0.0,1.0,-3.494592428207397,3.4945826530456543,9.82721849140944e-06,2.702324628829956,0.3603215515613556,0.3603215515613556,0.0,193.8335418701172,201.0,10743.22265625,-0.0,3598.15771484375,1.0,283.1499938964844,287.7420349121094,289.8333740234375,289.621826171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409192681312561,1.0,0.0,0.0,0.5587012767791748,0.5587049722671509,2.0828252900173545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.381103515625,0.0,25.6413631439209,1895.4371337890625,0.0,1179.3741455078125,0.2567935287952423,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492213845252991,0.2839430272579193,0.2589872479438782,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9512004852294922,0.579298734664917,0.5502210259437561,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.738521933555603,0.4795975387096405,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314844369888306,0.3913443386554718,0.3737022876739502,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406339049339294,0.2736627757549286,1.2473318576812744,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577638983726501,1.0,1.0,0.0,1.0,-3.494592428207397,3.4945826530456543,9.82721849140944e-06,2.702324628829956,0.3603215515613556,0.3603215515613556,0.0,193.8335418701172,201.0,10743.22265625,-0.0,3598.15771484375,1.0,283.1499938964844,287.7420349121094,289.8333740234375,289.621826171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409192681312561,1.0,0.0,0.0,0.5587012767791748,0.5587049722671509,2.0828252900173545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.381103515625,0.0,25.6413631439209,1895.4371337890625,0.0,1179.3741455078125,0.2567935287952423,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468840479850769,0.2838430404663086,0.258983314037323,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473169445991516,0.5784599781036377,0.5495225787162781,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7431015372276306,0.4843175113201141,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.829107940196991,0.3914835453033447,0.3739207088947296,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.738683819770813,0.2739402651786804,1.2490001916885376,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289794921875,288.31689453125,1.0,0.6600245237350464,1.0,1.0,0.0,1.0,-3.5016939640045166,3.5016839504241943,9.866981599770952e-06,2.707736253738404,0.3585082292556762,0.3585082292556762,0.0,196.3901824951172,204.0,10685.7578125,-0.0,3630.770751953125,1.0,283.1499938964844,287.7474670410156,289.8353576660156,289.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18049.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393402814865112,1.0,0.0,0.0,0.5549975037574768,0.5550011992454529,2.0553015289692676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.656494140625,0.0,25.421361923217773,1895.4371337890625,0.0,1168.90576171875,0.256388247013092,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468840479850769,0.2838430404663086,0.258983314037323,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473169445991516,0.5784599781036377,0.5495225787162781,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7431015372276306,0.4843175113201141,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.829107940196991,0.3914835453033447,0.3739207088947296,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.738683819770813,0.2739402651786804,1.2490001916885376,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289794921875,288.31689453125,1.0,0.6600245237350464,1.0,1.0,0.0,1.0,-3.5016939640045166,3.5016839504241943,9.866981599770952e-06,2.707736253738404,0.3585082292556762,0.3585082292556762,0.0,196.3901824951172,204.0,10685.7578125,-0.0,3630.770751953125,1.0,283.1499938964844,287.7474670410156,289.8353576660156,289.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18049.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393402814865112,1.0,0.0,0.0,0.5549975037574768,0.5550011992454529,2.0553015289692676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.656494140625,0.0,25.421361923217773,1895.4371337890625,0.0,1168.90576171875,0.256388247013092,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444475293159485,0.2837324738502502,0.2589755654335022,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9432095885276794,0.577619194984436,0.5488286018371582,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474790215492249,0.4893293976783752,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266135454177856,0.3916200697422027,0.3741428256034851,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366278171539307,0.2742070853710174,1.2506475448608398,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3254089355469,288.3241882324219,1.0,0.6624103784561157,1.0,1.0,0.0,1.0,-3.509126901626587,3.5091168880462646,9.908713764161805e-06,2.7134103775024414,0.3565068542957306,0.3565068542957306,0.0,199.1252593994141,207.0,10622.47265625,-0.0,3665.392333984375,1.0,283.1499938964844,287.7535400390625,289.8359069824219,289.6164245605469,293.1499938964844,293.1499938964844,283.1499938964844,18053.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637466311454773,1.0,0.0,0.0,0.5509288311004639,0.5509324669837952,2.025277012762672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.81201171875,0.0,25.180513381958008,1895.4371337890625,0.0,1156.560791015625,0.2559441030025482,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444475293159485,0.2837324738502502,0.2589755654335022,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9432095885276794,0.577619194984436,0.5488286018371582,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474790215492249,0.4893293976783752,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266135454177856,0.3916200697422027,0.3741428256034851,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366278171539307,0.2742070853710174,1.2506475448608398,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3254089355469,288.3241882324219,1.0,0.6624103784561157,1.0,1.0,0.0,1.0,-3.509126901626587,3.5091168880462646,9.908713764161805e-06,2.7134103775024414,0.3565068542957306,0.3565068542957306,0.0,199.1252593994141,207.0,10622.47265625,-0.0,3665.392333984375,1.0,283.1499938964844,287.7535400390625,289.8359069824219,289.6164245605469,293.1499938964844,293.1499938964844,283.1499938964844,18053.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637466311454773,1.0,0.0,0.0,0.5509288311004639,0.5509324669837952,2.025277012762672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.81201171875,0.0,25.180513381958008,1895.4371337890625,0.0,1156.560791015625,0.2559441030025482,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419787645339966,0.2836131751537323,0.2589634656906128,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389832019805908,0.5767766833305359,0.5481368899345398,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516849040985107,0.4945031404495239,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240688443183899,0.3917548060417175,0.3743670582771301,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.734530508518219,0.274466335773468,1.2522767782211304,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648675799369812,1.0,1.0,0.0,1.0,-3.516733169555664,3.516723155975342,9.951527317753062e-06,2.7192232608795166,0.3543067276477813,0.3543067276477813,0.0,201.9725952148437,210.0,10552.9814453125,-0.0,3701.254150390625,1.0,283.1499938964844,287.7602233886719,289.8352966308594,289.6110534667969,293.1499938964844,293.1499938964844,283.1499938964844,18058.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352850198745728,1.0,0.0,0.0,0.5464811325073242,0.5464848279953003,1.992708753562056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.841064453125,0.0,24.91831398010254,1895.4371337890625,0.0,1142.3004150390625,0.2554601728916168,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419787645339966,0.2836131751537323,0.2589634656906128,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389832019805908,0.5767766833305359,0.5481368899345398,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516849040985107,0.4945031404495239,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240688443183899,0.3917548060417175,0.3743670582771301,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.734530508518219,0.274466335773468,1.2522767782211304,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648675799369812,1.0,1.0,0.0,1.0,-3.516733169555664,3.516723155975342,9.951527317753062e-06,2.7192232608795166,0.3543067276477813,0.3543067276477813,0.0,201.9725952148437,210.0,10552.9814453125,-0.0,3701.254150390625,1.0,283.1499938964844,287.7602233886719,289.8352966308594,289.6110534667969,293.1499938964844,293.1499938964844,283.1499938964844,18058.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352850198745728,1.0,0.0,0.0,0.5464811325073242,0.5464848279953003,1.992708753562056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.841064453125,0.0,24.91831398010254,1895.4371337890625,0.0,1142.3004150390625,0.2554601728916168,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407450675964355,0.2835507392883301,0.2589557468891144,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.936848521232605,0.5763550996780396,0.5477916598320007,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537285685539246,0.4971247017383575,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227901458740234,0.3918218612670898,0.3744798004627228,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334787249565125,0.2745939493179321,1.2530862092971802,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661123633384705,1.0,1.0,0.0,1.0,-3.520571231842041,3.5205612182617188,9.973171472665854e-06,2.7221579551696777,0.3531266450881958,0.3531266450881958,0.0,203.425033569336,210.0,10515.7490234375,-0.0,3719.499267578125,1.0,283.1499938964844,287.7637634277344,289.8345947265625,289.6077880859375,293.1499938964844,293.1499938964844,283.1499938964844,18061.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340780854225159,1.0,0.0,0.0,0.5441064238548279,0.5441100597381592,1.9754278213213183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.033203125,0.0,24.7788028717041,1895.4371337890625,0.0,1134.46044921875,0.2552025616168976,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395171523094177,0.2834868729114532,0.2589471042156219,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9347108006477356,0.5759342312812805,0.547447144985199,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557372450828552,0.4997577965259552,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215123414993286,0.3918889462947845,0.3745929598808288,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324300408363342,0.2747207283973694,1.2538933753967283,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3169860839844,288.34063720703125,1.0,0.6673634052276611,1.0,1.0,0.0,1.0,-3.524420976638794,3.524410963058472,9.994906577048823e-06,2.725102663040161,0.3518940806388855,0.3518940806388855,0.0,204.89065551757807,213.0,10476.890625,-0.0,3737.89013671875,1.0,283.1499938964844,287.7674560546875,289.83367919921875,289.6041564941406,293.1499938964844,293.1499938964844,283.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632801353931427,1.0,0.0,0.0,0.5416349172592163,0.5416385531425476,1.957522322015848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3252.696044921875,0.0,24.63395500183105,1895.4371337890625,0.0,1126.20654296875,0.2549349963665008,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370872497558594,0.2833554744720459,0.2589273452758789,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.930449903011322,0.5750949382781982,0.5467614531517029,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596532702445984,0.5050383806228638,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189670443534851,0.3920239806175232,0.3748209178447723,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303505539894104,0.2749728858470917,1.2555047273635864,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.669876754283905,1.0,1.0,0.0,1.0,-3.532136917114258,3.5321269035339355,1.003854504233459e-05,2.731006145477295,0.3492622971534729,0.3492622971534729,0.0,207.8509063720703,216.0,10394.0341796875,-0.0,3775.00048828125,1.0,283.1499938964844,287.7752685546875,289.8310241699219,289.59576416015625,293.1499938964844,293.1499938964844,283.1499938964844,18068.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630037248134613,1.0,0.0,0.0,0.536387026309967,0.5363906621932983,1.9197733180931212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.336181640625,0.0,24.3276309967041,1895.4371337890625,0.0,1108.4779052734375,0.2543689906597137,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370872497558594,0.2833554744720459,0.2589273452758789,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.930449903011322,0.5750949382781982,0.5467614531517029,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596532702445984,0.5050383806228638,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189670443534851,0.3920239806175232,0.3748209178447723,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303505539894104,0.2749728858470917,1.2555047273635864,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.669876754283905,1.0,1.0,0.0,1.0,-3.532136917114258,3.5321269035339355,1.003854504233459e-05,2.731006145477295,0.3492622971534729,0.3492622971534729,0.0,207.8509063720703,216.0,10394.0341796875,-0.0,3775.00048828125,1.0,283.1499938964844,287.7752685546875,289.8310241699219,289.59576416015625,293.1499938964844,293.1499938964844,283.1499938964844,18068.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630037248134613,1.0,0.0,0.0,0.536387026309967,0.5363906621932983,1.9197733180931212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.336181640625,0.0,24.3276309967041,1895.4371337890625,0.0,1108.4779052734375,0.2543689906597137,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354589104652405,0.2832639217376709,0.2589122653007507,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275790452957152,0.5745258331298828,0.5462973117828369,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622407674789429,0.5086280703544617,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172476291656494,0.3921171128749847,0.3749775290489197,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289544343948364,0.2751441299915313,1.2566009759902954,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715897917747498,1.0,1.0,0.0,1.0,-3.5373857021331787,3.5373756885528564,1.0068287338071968e-05,2.735022783279419,0.3473381102085113,0.3473381102085113,0.0,209.8795318603516,216.0,10333.607421875,-0.0,3800.421630859375,1.0,283.1499938964844,287.78094482421875,289.82861328125,289.589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18072.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627992570400238,1.0,0.0,0.0,0.5325754880905151,0.5325791239738464,1.8925867095731522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3207.06298828125,0.0,24.10621452331543,1895.4371337890625,0.0,1095.488037109375,0.2539597153663635,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7347002029418945,0.2832204103469848,0.2589048743247986,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.926239252090454,0.5742584466934204,0.5460794568061829,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634395360946655,0.5103143453598022,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164423704147339,0.3921614289283752,0.3750517666339874,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7283033728599548,0.275224894285202,1.257117748260498,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723960638046265,1.0,1.0,0.0,1.0,-3.539854049682617,3.539844036102295,1.0082289918500464e-05,2.7369117736816406,0.3463964164257049,0.3463964164257049,0.0,210.837142944336,219.0,10304.0712890625,-0.0,3812.422607421875,1.0,283.1499938964844,287.78369140625,289.82733154296875,289.58575439453125,293.1499938964844,293.1499938964844,283.1499938964844,18073.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269887685775757,1.0,0.0,0.0,0.5307182669639587,0.5307219624519348,1.8794102274455333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.63720703125,0.0,23.998647689819336,1895.4371337890625,0.0,1089.149658203125,0.2537608444690704,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323615550994873,0.2830831408500671,0.2588806450366974,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.922110676765442,0.5734254121780396,0.5454009771347046,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7671030759811401,0.5155655145645142,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139421343803406,0.3923030197620392,0.3752866685390472,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262944579124451,0.2754786014556885,1.2587391138076782,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749143004417419,1.0,1.0,0.0,1.0,-3.547558546066284,3.547548532485962,1.012606117001269e-05,2.7428090572357178,0.3432865738868713,0.3432865738868713,0.0,213.83843994140625,222.0,10206.814453125,-0.0,3850.056884765625,1.0,283.1499938964844,287.792724609375,289.822509765625,289.5741271972656,293.1499938964844,293.1499938964844,283.1499938964844,18078.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236516237258911,1.0,0.0,0.0,0.5246220827102661,0.5246257185935974,1.8364817222504826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3166.545654296875,0.0,23.647066116333008,1895.4371337890625,0.0,1068.2657470703125,0.2531107366085052,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323615550994873,0.2830831408500671,0.2588806450366974,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.922110676765442,0.5734254121780396,0.5454009771347046,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7671030759811401,0.5155655145645142,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139421343803406,0.3923030197620392,0.3752866685390472,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262944579124451,0.2754786014556885,1.2587391138076782,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749143004417419,1.0,1.0,0.0,1.0,-3.547558546066284,3.547548532485962,1.012606117001269e-05,2.7428090572357178,0.3432865738868713,0.3432865738868713,0.0,213.83843994140625,222.0,10206.814453125,-0.0,3850.056884765625,1.0,283.1499938964844,287.792724609375,289.822509765625,289.5741271972656,293.1499938964844,293.1499938964844,283.1499938964844,18078.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236516237258911,1.0,0.0,0.0,0.5246220827102661,0.5246257185935974,1.8364817222504826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3166.545654296875,0.0,23.647066116333008,1895.4371337890625,0.0,1068.2657470703125,0.2531107366085052,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300724983215332,0.2829449474811554,0.2588556110858917,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180912375450134,0.5725969076156616,0.5447268486022949,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.9990000128746032,0.7706483006477356,0.5207794904708862,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114659190177917,0.3924504816532135,0.3755269944667816,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7243260145187378,0.2757357358932495,1.2603752613067627,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774275898933411,1.0,1.0,0.0,1.0,-3.555247068405152,3.555237054824829,1.0169837878493126e-05,2.748694658279419,0.3399217426776886,0.3399217426776886,0.0,216.847885131836,225.0,10102.076171875,-0.0,3887.852294921875,1.0,283.1499938964844,287.80242919921875,289.8165283203125,289.560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18083.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200138926506042,1.0,0.0,0.0,0.5180913209915161,0.5180949568748474,1.79104322484136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3133.00244140625,0.0,23.272979736328125,1895.4371337890625,0.0,1045.8309326171875,0.2524188756942749,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300724983215332,0.2829449474811554,0.2588556110858917,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180912375450134,0.5725969076156616,0.5447268486022949,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.9990000128746032,0.7706483006477356,0.5207794904708862,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114659190177917,0.3924504816532135,0.3755269944667816,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7243260145187378,0.2757357358932495,1.2603752613067627,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774275898933411,1.0,1.0,0.0,1.0,-3.555247068405152,3.555237054824829,1.0169837878493126e-05,2.748694658279419,0.3399217426776886,0.3399217426776886,0.0,216.847885131836,225.0,10102.076171875,-0.0,3887.852294921875,1.0,283.1499938964844,287.80242919921875,289.8165283203125,289.560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18083.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200138926506042,1.0,0.0,0.0,0.5180913209915161,0.5180949568748474,1.79104322484136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3133.00244140625,0.0,23.272979736328125,1895.4371337890625,0.0,1045.8309326171875,0.2524188756942749,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289462685585022,0.2828758358955383,0.2588430643081665,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865966796875,0.916130006313324,0.5721848607063293,0.5443917512893677,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723764777183533,0.5233698487281799,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102362155914307,0.3925269842147827,0.3756496608257293,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233570218086243,0.2758661210536957,1.261201024055481,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.38702392578125,1.0,0.6786817908287048,1.0,1.0,0.0,1.0,-3.5590858459472656,3.559075832366944,1.0191731234954204e-05,2.751633644104004,0.3381381928920746,0.3381381928920746,0.0,218.35415649414065,225.0,10046.79296875,-0.0,3906.802734375,1.0,283.1499938964844,287.8075256347656,289.8130798339844,289.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,18086.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180737614631653,1.0,0.0,0.0,0.514657199382782,0.5146608352661133,1.7673784213911862e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3115.273681640625,0.0,23.07734489440918,1895.4371337890625,0.0,1034.0087890625,0.2520570456981659,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278316020965576,0.2828068435192108,0.2588306367397308,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.914204478263855,0.5717742443084717,0.5440580248832703,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740734815597534,0.525948703289032,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090110421180725,0.392605185508728,0.3757740557193756,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223978042602539,0.2759978175163269,1.2620325088500977,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.293701171875,288.3930358886719,1.0,0.6799342632293701,1.0,1.0,0.0,1.0,-3.5629217624664307,3.5629115104675293,1.0213632776867598e-05,2.754570722579956,0.33628910779953,0.33628910779953,0.0,219.8611297607422,228.0,9989.6455078125,-0.0,3925.787841796875,1.0,283.1499938964844,287.8127746582031,289.8093566894531,289.5456848144531,293.1499938964844,293.1499938964844,283.1499938964844,18088.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160563230514526,1.0,0.0,0.0,0.5111173987388611,0.5111210346221924,1.743150157551554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3096.942138671875,0.0,22.876434326171875,1895.4371337890625,0.0,1021.82177734375,0.2516854405403137,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256336808204651,0.2826680243015289,0.2588054537773132,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104692339897156,0.5709565877914429,0.5433943867683411,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.777315080165863,0.5310717821121216,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065685033798218,0.3927615582942962,0.3760247826576233,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7205064296722412,0.2762652337551117,1.2637141942977903,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824333667755127,1.0,1.0,0.0,1.0,-3.57058048248291,3.570570230484009,1.025743767968379e-05,2.760437250137329,0.332383781671524,0.332383781671524,0.0,222.8767547607422,231.0,9869.5205078125,-0.0,3963.85009765625,1.0,283.1499938964844,287.82379150390625,289.8009948730469,289.5288391113281,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117745041847229,1.0,0.0,0.0,0.5037096738815308,0.5037132501602173,1.69298850494215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3058.385498046875,0.0,22.4585189819336,1895.4371337890625,0.0,996.3193359375,0.250912457704544,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256336808204651,0.2826680243015289,0.2588054537773132,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104692339897156,0.5709565877914429,0.5433943867683411,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.777315080165863,0.5310717821121216,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065685033798218,0.3927615582942962,0.3760247826576233,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7205064296722412,0.2762652337551117,1.2637141942977903,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824333667755127,1.0,1.0,0.0,1.0,-3.57058048248291,3.570570230484009,1.025743767968379e-05,2.760437250137329,0.332383781671524,0.332383781671524,0.0,222.8767547607422,231.0,9869.5205078125,-0.0,3963.85009765625,1.0,283.1499938964844,287.82379150390625,289.8009948730469,289.5288391113281,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117745041847229,1.0,0.0,0.0,0.5037096738815308,0.5037132501602173,1.69298850494215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3058.385498046875,0.0,22.4585189819336,1895.4371337890625,0.0,996.3193359375,0.250912457704544,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234708070755005,0.2825274765491485,0.2587788105010986,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9069016575813292,0.5701433420181274,0.5427348017692566,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803374528884888,0.5361510515213013,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.80413419008255,0.3929144442081451,0.3762726485729217,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186461687088013,0.2765372693538666,1.2654176950454712,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2832946777344,288.4189758300781,1.0,0.6849236488342285,1.0,1.0,0.0,1.0,-3.5782129764556885,3.578202724456787,1.0301195288775489e-05,2.766286849975586,0.32819265127182,0.32819265127182,0.0,225.8948669433593,234.0,9741.453125,-0.0,4002.01123046875,1.0,283.1499938964844,287.8354797363281,289.7914428710937,289.5102233886719,293.1499938964844,293.1499938964844,283.1499938964844,18097.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071498394012451,1.0,0.0,0.0,0.4958575963973999,0.4959253966808319,1.6406179526029522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3017.3564453125,0.0,22.02190589904785,1895.4371337890625,0.0,969.3380737304688,0.2501024901866913,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234708070755005,0.2825274765491485,0.2587788105010986,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9069016575813292,0.5701433420181274,0.5427348017692566,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803374528884888,0.5361510515213013,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.80413419008255,0.3929144442081451,0.3762726485729217,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186461687088013,0.2765372693538666,1.2654176950454712,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2832946777344,288.4189758300781,1.0,0.6849236488342285,1.0,1.0,0.0,1.0,-3.5782129764556885,3.578202724456787,1.0301195288775489e-05,2.766286849975586,0.32819265127182,0.32819265127182,0.0,225.8948669433593,234.0,9741.453125,-0.0,4002.01123046875,1.0,283.1499938964844,287.8354797363281,289.7914428710937,289.5102233886719,293.1499938964844,293.1499938964844,283.1499938964844,18097.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071498394012451,1.0,0.0,0.0,0.4958575963973999,0.4959253966808319,1.6406179526029522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3017.3564453125,0.0,22.02190589904785,1895.4371337890625,0.0,969.3380737304688,0.2501024901866913,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326171875,0.7213398218154907,0.2823877036571502,0.2587521076202392,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035234451293944,0.5693374872207642,0.5420811772346497,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7832108736038208,0.541182816028595,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017482161521912,0.3930707275867462,0.3765217065811157,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168146371841431,0.2768152058124542,1.267144799232483,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6874049305915833,1.0,1.0,0.0,1.0,-3.585825204849243,3.5858147144317627,1.0344941983930768e-05,2.7721259593963623,0.3237115144729614,0.3237115144729614,0.0,228.9132080078125,237.0,9604.08203125,-0.0,4040.2724609375,1.0,283.1499938964844,287.8479919433594,289.7807312011719,289.4900207519531,293.1499938964844,293.1499938964844,283.1499938964844,18092.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021873950958252,1.0,0.0,0.0,0.4874550104141235,0.489392340183258,1.5854865864639578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2974.67919921875,0.0,21.63547134399414,1895.4371337890625,0.0,941.0487670898438,0.2493137419223785,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326171875,0.7213398218154907,0.2823877036571502,0.2587521076202392,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035234451293944,0.5693374872207642,0.5420811772346497,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7832108736038208,0.541182816028595,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017482161521912,0.3930707275867462,0.3765217065811157,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168146371841431,0.2768152058124542,1.267144799232483,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6874049305915833,1.0,1.0,0.0,1.0,-3.585825204849243,3.5858147144317627,1.0344941983930768e-05,2.7721259593963623,0.3237115144729614,0.3237115144729614,0.0,228.9132080078125,237.0,9604.08203125,-0.0,4040.2724609375,1.0,283.1499938964844,287.8479919433594,289.7807312011719,289.4900207519531,293.1499938964844,293.1499938964844,283.1499938964844,18092.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021873950958252,1.0,0.0,0.0,0.4874550104141235,0.489392340183258,1.5854865864639578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2974.67919921875,0.0,21.63547134399414,1895.4371337890625,0.0,941.0487670898438,0.2493137419223785,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192304730415344,0.2822532057762146,0.2587295174598694,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9003003239631653,0.5685445666313171,0.5414388179779053,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859718799591064,0.5460940003395081,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994109988212585,0.3932385146617889,0.3767801225185394,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7150028944015503,0.2771032750606537,1.268913984298706,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898748278617859,1.0,1.0,0.0,1.0,-3.5933728218078613,3.59336256980896,1.038844038703246e-05,2.777926206588745,0.3189380168914795,0.3189380168914795,0.0,231.939682006836,240.0,9456.08203125,-0.0,4078.56591796875,1.0,283.1499938964844,287.8617248535156,289.7690124511719,289.4682922363281,293.1499938964844,293.1499938964844,283.1499938964844,18069.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969080924987793,1.0,0.0,0.0,0.4784242808818817,0.4871945977210998,1.5272844322566925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2929.67626953125,0.0,21.436494827270508,1895.4371337890625,0.0,911.7300415039062,0.2486922740936279,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192304730415344,0.2822532057762146,0.2587295174598694,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9003003239631653,0.5685445666313171,0.5414388179779053,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859718799591064,0.5460940003395081,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994109988212585,0.3932385146617889,0.3767801225185394,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7150028944015503,0.2771032750606537,1.268913984298706,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898748278617859,1.0,1.0,0.0,1.0,-3.5933728218078613,3.59336256980896,1.038844038703246e-05,2.777926206588745,0.3189380168914795,0.3189380168914795,0.0,231.939682006836,240.0,9456.08203125,-0.0,4078.56591796875,1.0,283.1499938964844,287.8617248535156,289.7690124511719,289.4682922363281,293.1499938964844,293.1499938964844,283.1499938964844,18069.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969080924987793,1.0,0.0,0.0,0.4784242808818817,0.4871945977210998,1.5272844322566925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2929.67626953125,0.0,21.436494827270508,1895.4371337890625,0.0,911.7300415039062,0.2486922740936279,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181567549705505,0.2821879982948303,0.2587217092514038,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986773490905762,0.5681533217430115,0.5411242246627808,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873281240463257,0.5483347773551941,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982302904129028,0.393327534198761,0.3769157230854034,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140775322914124,0.2772515714168548,1.269825100898743,288.456787109375,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910940408706665,1.0,1.0,0.0,1.0,-3.596940517425537,3.596930265426636,1.0409054993942846e-05,2.7806756496429443,0.3164376020431518,0.3164376020431518,0.0,233.48228454589844,240.0,9378.7314453125,-0.0,4097.40673828125,1.0,283.1499938964844,287.8689880371094,289.7626647949219,289.4566955566406,293.1499938964844,293.1499938964844,283.1499938964844,18057.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941433310508728,1.0,0.0,0.0,0.473746657371521,0.487613707780838,1.4975654494264745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2905.772216796875,0.0,21.40702438354492,1895.4371337890625,0.0,896.7140502929688,0.2484631240367889,1.0,0.0,3.0,1.0,0.0
