time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647521972656,0.7170524001121521,0.2821229994297027,0.2587164044380188,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970235586166382,0.5677641034126282,0.5408141016960144,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886889576911926,0.5503003001213074,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970221638679504,0.393419086933136,0.3770560920238495,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131213545799255,0.2774021625518799,1.2707568407058716,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.6922901272773743,1.0,1.0,0.0,1.0,-3.600216627120972,3.600206136703491,1.0428014320496004e-05,2.7832047939300537,0.3138552606105804,0.3138552606105804,0.0,235.05938720703125,243.0,9299.564453125,-0.0,4115.72509765625,1.0,283.1499938964844,287.8763122558594,289.75592041015625,289.44451904296875,293.1499938964844,293.1499938964844,283.1499938964844,18047.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912798047065735,1.0,0.0,0.0,0.4690020680427551,0.4885138571262359,1.4677191906287136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2880.923095703125,0.0,21.40265655517578,1895.4371337890625,0.0,881.4056396484375,0.2482745945453643,1.0,0.0,3.0,1.0,0.0
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147402167320251,0.2819899618625641,0.2587100267410278,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936187624931335,0.5669866800308228,0.5402028560638428,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.48101806640625,0.9984441995620728,0.7914950251579285,0.5532111525535583,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945188283920288,0.3936061561107635,0.3773479461669922,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7111071348190308,0.2777084410190582,1.272674798965454,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945797801017761,1.0,1.0,0.0,1.0,-3.605636119842529,3.605625867843628,1.0459441909915768e-05,2.7873973846435547,0.3084274530410766,0.3084274530410766,0.0,238.3126220703125,246.0,9135.9169921875,-0.0,4150.06494140625,1.0,283.1499938964844,287.89080810546875,289.7413024902344,289.4183959960937,293.1499938964844,293.1499938964844,283.1499938964844,18037.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852163434028625,1.0,0.0,0.0,0.4593227803707123,0.4905285537242889,1.4077626175890146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2828.8759765625,0.0,21.413450241088867,1895.4371337890625,0.0,849.7962646484375,0.2479573935270309,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147402167320251,0.2819899618625641,0.2587100267410278,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936187624931335,0.5669866800308228,0.5402028560638428,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.48101806640625,0.9984441995620728,0.7914950251579285,0.5532111525535583,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945188283920288,0.3936061561107635,0.3773479461669922,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7111071348190308,0.2777084410190582,1.272674798965454,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945797801017761,1.0,1.0,0.0,1.0,-3.605636119842529,3.605625867843628,1.0459441909915768e-05,2.7873973846435547,0.3084274530410766,0.3084274530410766,0.0,238.3126220703125,246.0,9135.9169921875,-0.0,4150.06494140625,1.0,283.1499938964844,287.89080810546875,289.7413024902344,289.4183959960937,293.1499938964844,293.1499938964844,283.1499938964844,18037.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852163434028625,1.0,0.0,0.0,0.4593227803707123,0.4905285537242889,1.4077626175890146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2828.8759765625,0.0,21.413450241088867,1895.4371337890625,0.0,849.7962646484375,0.2479573935270309,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926452636719,0.7129631042480469,0.2818861901760101,0.2587036788463592,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910515308380127,0.56639564037323,0.5397394895553589,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973472356796264,0.7937306761741638,0.554841935634613,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926323413848877,0.393751323223114,0.3775737285614013,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095625996589661,0.2779469192028045,1.2741609811782837,288.49285888671875,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.493408203125,1.0,0.6962334513664246,1.0,1.0,0.0,1.0,-3.609093189239502,3.6090826988220215,1.047949626808986e-05,2.79006576538086,0.3040568232536316,0.3040568232536316,0.0,240.78396606445312,246.0,9006.716796875,-0.0,4174.462890625,1.0,283.1499938964844,287.9016418457031,289.72918701171875,289.3971252441406,293.1499938964844,293.1499938964844,283.1499938964844,18036.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802868604660034,1.0,0.0,0.0,0.4517601728439331,0.4917027950286865,1.3617874827787093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2787.455322265625,0.0,21.410873413085938,1895.4371337890625,0.0,824.89111328125,0.2477245926856994,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.712414026260376,0.2818535268306732,0.2587009370326996,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.890265941619873,0.5662094354629517,0.5395927429199219,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.997013509273529,0.7944475412368774,0.5553523898124695,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920584082603455,0.3937981426715851,0.3776451349258423,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090889811515808,0.2780238091945648,1.2746334075927734,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26141357421875,288.4972229003906,1.0,0.6967470645904541,1.0,1.0,0.0,1.0,-3.6101810932159424,3.610170602798462,1.048581088980427e-05,2.790905237197876,0.3026318848133087,0.3026318848133087,0.0,241.5477752685547,249.0,8965.0380859375,-0.0,4182.06494140625,1.0,283.1499938964844,287.90509033203125,289.7252197265625,289.3901672363281,293.1499938964844,293.1499938964844,283.1499938964844,18037.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786712765693665,1.0,0.0,0.0,0.4493279755115509,0.4919936954975128,1.3471637139161885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2774.072021484375,0.0,21.406747817993164,1895.4371337890625,0.0,816.8807983398438,0.2476484626531601,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120849609375,0.7099417448043823,0.2815393209457397,0.2585983574390411,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5122985839844,0.8868658542633057,0.5652591586112976,0.5388886332511902,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123596191406,0.99551522731781,0.7972767949104309,0.5574330687522888,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51220703125,0.7895295023918152,0.3938167989253998,0.3778497874736786,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069396376609802,0.2781625688076019,1.2761542797088623,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987993717193604,1.0,1.0,0.0,1.0,-3.613792896270752,3.613782167434693,1.0506891158001965e-05,2.793729066848755,0.2964201867580414,0.2964201867580414,0.0,244.81280517578125,252.0,8784.009765625,-0.0,4211.83154296875,1.0,283.1499938964844,287.9193725585937,289.7075500488281,289.3598022460937,293.1499938964844,293.1499938964844,283.1499938964844,18041.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717580914497375,1.0,0.0,0.0,0.4389088451862335,0.4927923679351806,1.285411332929698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2716.320556640625,0.0,21.370792388916016,1895.4371337890625,0.0,783.43505859375,0.2473085969686508,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120849609375,0.7099417448043823,0.2815393209457397,0.2585983574390411,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5122985839844,0.8868658542633057,0.5652591586112976,0.5388886332511902,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123596191406,0.99551522731781,0.7972767949104309,0.5574330687522888,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51220703125,0.7895295023918152,0.3938167989253998,0.3778497874736786,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069396376609802,0.2781625688076019,1.2761542797088623,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987993717193604,1.0,1.0,0.0,1.0,-3.613792896270752,3.613782167434693,1.0506891158001965e-05,2.793729066848755,0.2964201867580414,0.2964201867580414,0.0,244.81280517578125,252.0,8784.009765625,-0.0,4211.83154296875,1.0,283.1499938964844,287.9193725585937,289.7075500488281,289.3598022460937,293.1499938964844,293.1499938964844,283.1499938964844,18041.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717580914497375,1.0,0.0,0.0,0.4389088451862335,0.4927923679351806,1.285411332929698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2716.320556640625,0.0,21.370792388916016,1895.4371337890625,0.0,783.43505859375,0.2473085969686508,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069804072380066,0.2809658050537109,0.2582643032073974,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8831021189689636,0.5640522241592407,0.5379462838172913,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9936963319778442,0.799842357635498,0.5593401193618774,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866109609603882,0.3935698568820953,0.3778079748153686,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043336033821106,0.2780094742774963,1.276408076286316,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006138563156128,1.0,1.0,0.0,1.0,-3.614809513092041,3.614799022674561,1.0512885637581348e-05,2.794543981552124,0.2896926999092102,0.2896926999092102,0.0,248.2826995849609,255.0,8588.1669921875,-0.0,4235.9677734375,1.0,283.1499938964844,287.932861328125,289.6871337890625,289.3260192871094,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645981431007385,1.0,0.0,0.0,0.4279001653194427,0.4931122362613678,1.2217387990176576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2654.110107421875,0.0,21.31026077270508,1895.4371337890625,0.0,750.1859130859375,0.2469276934862136,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069804072380066,0.2809658050537109,0.2582643032073974,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8831021189689636,0.5640522241592407,0.5379462838172913,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9936963319778442,0.799842357635498,0.5593401193618774,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866109609603882,0.3935698568820953,0.3778079748153686,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043336033821106,0.2780094742774963,1.276408076286316,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006138563156128,1.0,1.0,0.0,1.0,-3.614809513092041,3.614799022674561,1.0512885637581348e-05,2.794543981552124,0.2896926999092102,0.2896926999092102,0.0,248.2826995849609,255.0,8588.1669921875,-0.0,4235.9677734375,1.0,283.1499938964844,287.932861328125,289.6871337890625,289.3260192871094,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645981431007385,1.0,0.0,0.0,0.4279001653194427,0.4931122362613678,1.2217387990176576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2654.110107421875,0.0,21.31026077270508,1895.4371337890625,0.0,750.1859130859375,0.2469276934862136,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.705413281917572,0.2806130945682525,0.2580329477787018,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811722993850708,0.5633823275566101,0.537407636642456,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53350830078125,0.9927278757095336,0.8010491132736206,0.5602386593818665,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.785088837146759,0.3933773338794708,0.3777164816856384,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029383778572083,0.2778519690036773,1.2761465311050415,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014278173446655,1.0,1.0,0.0,1.0,-3.6145405769348153,3.614530086517334,1.0511344953556543e-05,2.794344425201416,0.2861142456531524,0.2861142456531524,0.0,250.02967834472656,255.0,8484.685546875,-0.0,4246.03173828125,1.0,283.1499938964844,287.9393310546875,289.6755676269531,289.3074645996094,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608814358711243,1.0,0.0,0.0,0.4221493899822235,0.4931545853614807,1.1891202689184864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2621.13623046875,0.0,21.273155212402344,1895.4371337890625,0.0,733.4697875976562,0.2467228174209594,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038222551345825,0.2802269756793976,0.2577691972255707,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792400360107422,0.5626783967018127,0.536834716796875,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5402526855469,0.991741180419922,0.8022132515907288,0.5611066222190857,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835540175437927,0.3931498229503631,0.3775893449783325,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015115022659302,0.2776522934436798,1.275681972503662,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021855115890503,1.0,1.0,0.0,1.0,-3.613867282867432,3.613856792449951,1.0507445040275344e-05,2.793829679489136,0.28238645195961,0.28238645195961,0.0,251.7662048339844,258.0,8377.5927734375,-0.0,4254.94580078125,1.0,283.1499938964844,287.9457397460937,289.6630249023437,289.28765869140625,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570400953292847,1.0,0.0,0.0,0.4162340462207794,0.4931486546993255,1.1560287838108252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2586.95947265625,0.0,21.232845306396484,1895.4371337890625,0.0,716.5748291015625,0.2465098351240158,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006067633628845,0.2793722748756408,0.2571624517440796,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8754034638404846,0.5611857771873474,0.5356038808822632,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.9897386431694032,0.8044291138648987,0.5627617835998535,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.780483067035675,0.3926090896129608,0.3772483468055725,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6986050009727478,0.277148962020874,1.2742527723312378,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035513520240784,1.0,1.0,0.0,1.0,-3.6115198135375977,3.611509323120117,1.049381353368517e-05,2.792020082473755,0.2744637429714203,0.2744637429714203,0.0,255.1908569335937,261.0,8152.86328125,-0.0,4269.77587890625,1.0,283.1499938964844,287.9584655761719,289.6351928710937,289.2444763183594,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488845109939575,1.0,0.0,0.0,0.4039150178432464,0.493032306432724,1.0886128443132748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2515.119140625,0.0,21.144773483276367,1895.4371337890625,0.0,681.9613037109375,0.2460632026195526,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006067633628845,0.2793722748756408,0.2571624517440796,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8754034638404846,0.5611857771873474,0.5356038808822632,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.9897386431694032,0.8044291138648987,0.5627617835998535,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.780483067035675,0.3926090896129608,0.3772483468055725,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6986050009727478,0.277148962020874,1.2742527723312378,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035513520240784,1.0,1.0,0.0,1.0,-3.6115198135375977,3.611509323120117,1.049381353368517e-05,2.792020082473755,0.2744637429714203,0.2744637429714203,0.0,255.1908569335937,261.0,8152.86328125,-0.0,4269.77587890625,1.0,283.1499938964844,287.9584655761719,289.6351928710937,289.2444763183594,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488845109939575,1.0,0.0,0.0,0.4039150178432464,0.493032306432724,1.0886128443132748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2515.119140625,0.0,21.144773483276367,1895.4371337890625,0.0,681.9613037109375,0.2460632026195526,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56707763671875,0.6973748207092285,0.278425008058548,0.2564676105976105,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716270327568054,0.5595971345901489,0.5342778563499451,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877136945724488,0.8065088987350464,0.5643198490142822,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774362564086914,0.3919726014137268,0.3768115043640136,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56707763671875,0.6956619024276733,0.2765305340290069,1.2722742557525637,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047441005706787,1.0,1.0,0.0,1.0,-3.608058214187622,3.6080477237701416,1.0473706424818374e-05,2.7893435955047607,0.2658796310424804,0.2658796310424804,0.0,258.5458679199219,264.0,7914.451171875,-0.0,4281.1630859375,1.0,283.1499938964844,287.9713439941406,289.6038818359375,289.1966857910156,293.1499938964844,293.1499938964844,283.1499938964844,18056.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539944589138031,1.0,0.0,0.0,0.3909506797790527,0.4928159117698669,1.020001239027124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.797119140625,0.0,21.0490665435791,1895.4371337890625,0.0,645.9178466796875,0.2455936223268509,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56707763671875,0.6973748207092285,0.278425008058548,0.2564676105976105,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716270327568054,0.5595971345901489,0.5342778563499451,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877136945724488,0.8065088987350464,0.5643198490142822,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774362564086914,0.3919726014137268,0.3768115043640136,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56707763671875,0.6956619024276733,0.2765305340290069,1.2722742557525637,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047441005706787,1.0,1.0,0.0,1.0,-3.608058214187622,3.6080477237701416,1.0473706424818374e-05,2.7893435955047607,0.2658796310424804,0.2658796310424804,0.0,258.5458679199219,264.0,7914.451171875,-0.0,4281.1630859375,1.0,283.1499938964844,287.9713439941406,289.6038818359375,289.1966857910156,293.1499938964844,293.1499938964844,283.1499938964844,18056.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539944589138031,1.0,0.0,0.0,0.3909506797790527,0.4928159117698669,1.020001239027124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.797119140625,0.0,21.0490665435791,1895.4371337890625,0.0,645.9178466796875,0.2455936223268509,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941404938697815,0.2773999869823456,0.255699872970581,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679171800613403,0.5579266548156738,0.5328719019889832,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856701493263244,0.8084657192230225,0.5657910704612732,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744237780570984,0.3912554383277893,0.3762954473495483,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6927017569541931,0.2758177816867828,1.2698514461517334,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057939171791077,1.0,1.0,0.0,1.0,-3.6036787033081055,3.603668212890625,1.0448281500430312e-05,2.7859530448913574,0.2566001117229461,0.2566001117229461,0.0,261.8407592773437,267.0,7663.3154296875,-0.0,4289.6875,1.0,283.1499938964844,287.98468017578125,289.5696105957031,289.144775390625,293.1499938964844,293.1499938964844,283.1499938964844,18058.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301029682159424,1.0,0.0,0.0,0.3773758113384247,0.492534726858139,9.523241750741818e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2358.36083984375,0.0,20.94806671142578,1895.4371337890625,0.0,608.4363403320312,0.2451066821813583,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941404938697815,0.2773999869823456,0.255699872970581,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679171800613403,0.5579266548156738,0.5328719019889832,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856701493263244,0.8084657192230225,0.5657910704612732,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744237780570984,0.3912554383277893,0.3762954473495483,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6927017569541931,0.2758177816867828,1.2698514461517334,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057939171791077,1.0,1.0,0.0,1.0,-3.6036787033081055,3.603668212890625,1.0448281500430312e-05,2.7859530448913574,0.2566001117229461,0.2566001117229461,0.0,261.8407592773437,267.0,7663.3154296875,-0.0,4289.6875,1.0,283.1499938964844,287.98468017578125,289.5696105957031,289.144775390625,293.1499938964844,293.1499938964844,283.1499938964844,18058.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301029682159424,1.0,0.0,0.0,0.3773758113384247,0.492534726858139,9.523241750741818e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2358.36083984375,0.0,20.94806671142578,1895.4371337890625,0.0,608.4363403320312,0.2451066821813583,1.0,0.0,3.0,1.0,0.0
11985180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.6909069418907166,0.2763061225414276,0.2548687160015106,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958557128906,0.8642699718475342,0.5561828017234802,0.531395435333252,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9836040139198304,0.810307502746582,0.5671820640563965,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.59576416015625,0.7714448571205139,0.3904662728309631,0.3757099211215973,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.6897314190864563,0.275023877620697,1.2670527696609497,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067237496376038,1.0,1.0,0.0,1.0,-3.59850549697876,3.59849500656128,1.0418284546176436e-05,2.781946420669556,0.2465989142656326,0.2465989142656326,0.0,265.08990478515625,270.0,7400.77978515625,-0.0,4295.77294921875,1.0,283.1499938964844,287.9986572265625,289.5329284667969,289.0894470214844,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519315779209137,1.0,0.0,0.0,0.3632447421550751,0.4922092258930206,8.876993362605392e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2274.27978515625,0.0,20.8435001373291,1895.4371337890625,0.0,569.8693237304688,0.2446075230836868,1.0,0.0,3.0,1.0,0.0
11985240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.6909069418907166,0.2763061225414276,0.2548687160015106,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958557128906,0.8642699718475342,0.5561828017234802,0.531395435333252,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9836040139198304,0.810307502746582,0.5671820640563965,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.59576416015625,0.7714448571205139,0.3904662728309631,0.3757099211215973,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.6897314190864563,0.275023877620697,1.2670527696609497,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067237496376038,1.0,1.0,0.0,1.0,-3.59850549697876,3.59849500656128,1.0418284546176436e-05,2.781946420669556,0.2465989142656326,0.2465989142656326,0.0,265.08990478515625,270.0,7400.77978515625,-0.0,4295.77294921875,1.0,283.1499938964844,287.9986572265625,289.5329284667969,289.0894470214844,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519315779209137,1.0,0.0,0.0,0.3632447421550751,0.4922092258930206,8.876993362605392e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2274.27978515625,0.0,20.8435001373291,1895.4371337890625,0.0,569.8693237304688,0.2446075230836868,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6030578613281,0.6892899870872498,0.2757347226142883,0.2544308602809906,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.603271484375,0.8624677062034607,0.5552845597267151,0.5306321978569031,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825603365898132,0.8111861348152161,0.5678482055664062,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031799316406,0.7699665427207947,0.3900457918643951,0.3753924965858459,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6030578613281,0.6882427334785461,0.2745987176895141,1.26552414894104,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071483135223389,1.0,1.0,0.0,1.0,-3.5956413745880127,3.595631122589112,1.04016953628161e-05,2.779727935791016,0.2413159161806106,0.2413159161806106,0.0,266.70123291015625,270.0,7265.6201171875,-0.0,4297.98046875,1.0,283.1499938964844,288.0059814453125,289.5137939453125,289.0606384277344,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135590434074402,1.0,0.0,0.0,0.355984628200531,0.492033839225769,8.567975662288063e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2230.999267578125,0.0,20.790260314941406,1895.4371337890625,0.0,550.3141479492188,0.2443546056747436,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876725554466248,0.275147408246994,0.2539786398410797,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.860678493976593,0.5543689131736755,0.5298526883125305,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6108703613281,0.981508493423462,0.8120365142822266,0.5684950351715088,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684947848320007,0.3896082937717438,0.37505903840065,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867515444755554,0.2741554677486419,1.263913631439209,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075478434562683,1.0,1.0,0.0,1.0,-3.592599391937256,3.5925891399383545,1.038408936437918e-05,2.7773711681365967,0.2358372956514358,0.2358372956514358,0.0,268.3055114746094,273.0,7128.060546875,-0.0,4299.6611328125,1.0,283.1499938964844,288.0135803222656,289.49420166015625,289.0311584472656,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075586438179016,1.0,0.0,0.0,0.3486020863056183,0.4918522238731384,8.268584039683446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2186.964599609375,0.0,20.7365779876709,1895.4371337890625,0.0,530.6602172851562,0.2441000640392303,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844370365142822,0.2739277184009552,0.2530338764190674,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571372032165527,0.5524881482124329,0.5282473564147949,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793781042099,0.8136557936668396,0.569732666015625,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655697464942932,0.3886844515800476,0.374346375465393,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837632656097412,0.2732183933258056,1.2604652643203735,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082786560058594,1.0,1.0,0.0,1.0,-3.586015224456787,3.5860049724578857,1.0346032468078192e-05,2.772270441055298,0.2242970615625381,0.2242970615625381,0.0,271.4984130859375,276.0,6846.9013671875,-0.0,4301.56982421875,1.0,283.1499938964844,288.0298156738281,289.453857421875,288.970458984375,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948733150959015,1.0,0.0,0.0,0.3335283696651459,0.4914814233779907,7.698822024337915e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2097.02099609375,0.0,20.62873649597168,1895.4371337890625,0.0,491.44482421875,0.2435886263847351,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844370365142822,0.2739277184009552,0.2530338764190674,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571372032165527,0.5524881482124329,0.5282473564147949,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793781042099,0.8136557936668396,0.569732666015625,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655697464942932,0.3886844515800476,0.374346375465393,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837632656097412,0.2732183933258056,1.2604652643203735,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082786560058594,1.0,1.0,0.0,1.0,-3.586015224456787,3.5860049724578857,1.0346032468078192e-05,2.772270441055298,0.2242970615625381,0.2242970615625381,0.0,271.4984130859375,276.0,6846.9013671875,-0.0,4301.56982421875,1.0,283.1499938964844,288.0298156738281,289.453857421875,288.970458984375,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948733150959015,1.0,0.0,0.0,0.3335283696651459,0.4914814233779907,7.698822024337915e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2097.02099609375,0.0,20.62873649597168,1895.4371337890625,0.0,491.44482421875,0.2435886263847351,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387023925781,0.6817175149917603,0.2728569507598877,0.2521992623806,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541972041130066,0.5508570075035095,0.5268513560295105,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390075683594,0.9775575995445251,0.8149309754371643,0.5707144737243652,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631292939186096,0.3878578245639801,0.373700737953186,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387023925781,0.6812464594841003,0.2723802924156189,1.2573412656784058,288.638916015625,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088258862495422,1.0,1.0,0.0,1.0,-3.579978704452514,3.5799684524536133,1.0311201549484394e-05,2.7675938606262207,0.2139846235513687,0.2139846235513687,0.0,274.16864013671875,276.0,6605.51318359375,-0.0,4301.7314453125,1.0,283.1499938964844,288.04461669921875,289.4189453125,288.91796875,293.1499938964844,293.1499938964844,283.1499938964844,18061.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835372269153595,1.0,0.0,0.0,0.3205903768539428,0.4911668002605438,7.24807369678615e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2019.8392333984373,0.0,20.538227081298828,1895.4371337890625,0.0,458.9202270507813,0.2431588172912597,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811992526054382,0.2726482450962066,0.2520360946655273,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413879394531,0.8536404371261597,0.5505409836769104,0.5265805125236511,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.977207362651825,0.8151649236679077,0.5708954334259033,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.64129638671875,0.7626659274101257,0.3876950740814209,0.3735728859901428,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807664036750793,0.2722154855728149,1.256723403930664,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.6418762207031,1.0,0.7089235782623291,1.0,1.0,0.0,1.0,-3.578777313232422,3.5787670612335205,1.0304276656825095e-05,2.766663074493408,0.2119550108909607,0.2119550108909607,0.0,274.6763916015625,279.0,6559.08447265625,-0.0,4301.61767578125,1.0,283.1499938964844,288.047607421875,289.4122009277344,288.9078369140625,293.1499938964844,293.1499938964844,283.1499938964844,18061.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481311172246933,1.0,0.0,0.0,0.3181017637252807,0.4911071360111236,7.1649104427251595e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2005.00244140625,0.0,20.521055221557617,1895.4371337890625,0.0,452.797119140625,0.2430771142244339,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6779577136039734,0.2713086307048797,0.2509853541851043,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.8501826524734497,0.5485259294509888,0.5248512625694275,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749909043312072,0.8165613412857056,0.57198166847229,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.7597792148590088,0.3866386115550995,0.3727375566959381,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6777600646018982,0.2711474001407623,1.2526931762695312,288.6566772460937,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571655273437,1.0,0.7094860076904297,1.0,1.0,0.0,1.0,-3.5708870887756348,3.5708768367767334,1.0258855581923854e-05,2.7605504989624023,0.198779284954071,0.198779284954071,0.0,277.8449401855469,282.0,6266.310546875,-0.0,4299.85009765625,1.0,283.1499938964844,288.0673217773437,289.3694152832031,288.8435974121094,293.1499938964844,293.1499938964844,283.1499938964844,18060.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669150412082672,1.0,0.0,0.0,0.3023945689201355,0.4907428324222564,6.662955076564003e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1911.4307861328125,0.0,20.414600372314453,1895.4371337890625,0.0,415.155029296875,0.2425688356161117,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6779577136039734,0.2713086307048797,0.2509853541851043,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.8501826524734497,0.5485259294509888,0.5248512625694275,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749909043312072,0.8165613412857056,0.57198166847229,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.7597792148590088,0.3866386115550995,0.3727375566959381,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6777600646018982,0.2711474001407623,1.2526931762695312,288.6566772460937,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571655273437,1.0,0.7094860076904297,1.0,1.0,0.0,1.0,-3.5708870887756348,3.5708768367767334,1.0258855581923854e-05,2.7605504989624023,0.198779284954071,0.198779284954071,0.0,277.8449401855469,282.0,6266.310546875,-0.0,4299.85009765625,1.0,283.1499938964844,288.0673217773437,289.3694152832031,288.8435974121094,293.1499938964844,293.1499938964844,283.1499938964844,18060.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669150412082672,1.0,0.0,0.0,0.3023945689201355,0.4907428324222564,6.662955076564003e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1911.4307861328125,0.0,20.414600372314453,1895.4371337890625,0.0,415.155029296875,0.2425688356161117,1.0,0.0,3.0,1.0,0.0
11985780,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.67144775390625,0.6747125387191772,0.2699087560176849,0.2498818337917328,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716613769531,0.846759021282196,0.5464418530464172,0.5230588912963867,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717224121094,0.9727247953414916,0.8178430199623108,0.572990357875824,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67156982421875,0.7569067478179932,0.3855138421058655,0.3718395829200744,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67144775390625,0.6747447848320007,0.2700149714946747,1.2483803033828735,288.6716613769531,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17730712890625,288.672119140625,1.0,0.7099692821502686,1.0,1.0,0.0,1.0,-3.5623488426208496,3.562338829040528,1.0209818356088364e-05,2.753936767578125,0.1847522258758545,0.1847522258758545,0.0,281.0083312988281,270.0,5970.537109375,-0.0,4296.31298828125,1.0,283.1499938964844,288.0893859863281,289.3258361816406,288.7781982421875,293.1499938964844,293.1499938964844,283.1499938964844,18060.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517549872398376,1.0,0.0,0.0,0.2865001559257507,0.4904016554355621,6.189874834916509e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1816.93310546875,0.0,20.31045913696289,1895.4371337890625,0.0,378.8978576660156,0.2420673370361328,1.0,0.0,3.0,1.0,0.0
11985840,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.67144775390625,0.6747125387191772,0.2699087560176849,0.2498818337917328,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716613769531,0.846759021282196,0.5464418530464172,0.5230588912963867,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717224121094,0.9727247953414916,0.8178430199623108,0.572990357875824,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67156982421875,0.7569067478179932,0.3855138421058655,0.3718395829200744,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67144775390625,0.6747447848320007,0.2700149714946747,1.2483803033828735,288.6716613769531,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17730712890625,288.672119140625,1.0,0.7099692821502686,1.0,1.0,0.0,1.0,-3.5623488426208496,3.562338829040528,1.0209818356088364e-05,2.753936767578125,0.1847522258758545,0.1847522258758545,0.0,281.0083312988281,270.0,5970.537109375,-0.0,4296.31298828125,1.0,283.1499938964844,288.0893859863281,289.3258361816406,288.7781982421875,293.1499938964844,293.1499938964844,283.1499938964844,18060.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517549872398376,1.0,0.0,0.0,0.2865001559257507,0.4904016554355621,6.189874834916509e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1816.93310546875,0.0,20.31045913696289,1895.4371337890625,0.0,378.8978576660156,0.2420673370361328,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785583496094,0.6746577024459839,0.269187718629837,0.2492066919803619,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.67877197265625,0.8468956351280212,0.5453732013702393,0.5220291614532471,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788330078125,0.9736996293067932,0.8184402585029602,0.5733845233917236,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786804199219,0.757131040096283,0.3849251866340637,0.3712571561336517,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785583496094,0.6748030781745911,0.269424557685852,1.2455987930297852,288.67877197265625,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.17364501953125,288.67919921875,1.0,0.7084189653396606,1.0,1.0,0.0,1.0,-3.556729555130005,3.5567193031311035,1.0177730473515112e-05,2.7496278285980225,0.1774101257324218,0.1774101257324218,0.0,279.7721252441406,270.0,5821.69091796875,-0.0,4273.8232421875,1.0,283.1499938964844,288.10137939453125,289.30377197265625,288.7451171875,293.1499938964844,293.1499938964844,283.1499938964844,18059.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439084529876709,1.0,0.0,0.0,0.2785094976425171,0.4902433753013611,5.963237459383208e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1769.49951171875,0.0,20.25955009460449,1895.4371337890625,0.0,361.3606872558594,0.2418200969696045,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68524169921875,0.6754171848297119,0.2684631943702698,0.24847112596035,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854553222656,0.8479897975921631,0.5442933440208435,0.5209299325942993,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6855163574219,0.9757481813430786,0.8190143704414368,0.5737195014953613,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68536376953125,0.7582172751426697,0.384326159954071,0.3706057071685791,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.68524169921875,0.6756736636161804,0.2688260674476623,1.242497801780701,288.6854248046875,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1700744628906,288.6858215332031,1.0,0.7062587738037109,1.0,1.0,0.0,1.0,-3.55041241645813,3.5504021644592285,1.0141610800928902e-05,2.7447445392608643,0.1698362827301025,0.1698362827301025,0.0,277.0826721191406,258.0,5672.48486328125,-0.0,4240.740234375,1.0,283.1499938964844,288.1140441894531,289.2816162109375,288.7118835449219,293.1499938964844,293.1499938964844,283.1499938964844,18058.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358917474746704,1.0,0.0,0.0,0.2704948484897613,0.490091323852539,5.742525566176937e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1721.9521484375,0.0,20.20939064025879,1895.4371337890625,0.0,344.2305603027344,0.2415754497051239,1.0,0.0,3.0,1.0,0.0
