time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784124374389648,0.2670067250728607,0.2469042837619781,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979064941406,0.8519195318222046,0.5421034097671509,0.5186094045639038,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.9815829992294312,0.8200947642326355,0.5742743015289307,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978454589844,0.7619622349739075,0.3831013739109039,0.3691835105419159,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788862347602844,0.2676118314266205,1.2357673645019531,288.6979064941406,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1631774902344,288.6982727050781,1.0,0.7006431221961975,1.0,1.0,0.0,1.0,-3.536597728729248,3.536587715148926,1.0062807632493788e-05,2.734052419662476,0.1539974510669708,0.1539974510669708,0.0,269.2831115722656,246.0,5374.70751953125,-0.0,4157.18359375,1.0,283.1499938964844,288.1415100097656,289.2369689941406,288.64501953125,293.1499938964844,293.1499938964844,283.1499938964844,18057.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193852543830871,1.0,0.0,0.0,0.2544559836387634,0.4898240268230438,5.318389284525438e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1626.9000244140625,0.0,20.112207412719727,1895.4371337890625,0.0,311.2060546875,0.2410955876111984,1.0,0.0,3.0,1.0,0.0
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784124374389648,0.2670067250728607,0.2469042837619781,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979064941406,0.8519195318222046,0.5421034097671509,0.5186094045639038,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.9815829992294312,0.8200947642326355,0.5742743015289307,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978454589844,0.7619622349739075,0.3831013739109039,0.3691835105419159,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788862347602844,0.2676118314266205,1.2357673645019531,288.6979064941406,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1631774902344,288.6982727050781,1.0,0.7006431221961975,1.0,1.0,0.0,1.0,-3.536597728729248,3.536587715148926,1.0062807632493788e-05,2.734052419662476,0.1539974510669708,0.1539974510669708,0.0,269.2831115722656,246.0,5374.70751953125,-0.0,4157.18359375,1.0,283.1499938964844,288.1415100097656,289.2369689941406,288.64501953125,293.1499938964844,293.1499938964844,283.1499938964844,18057.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193852543830871,1.0,0.0,0.0,0.2544559836387634,0.4898240268230438,5.318389284525438e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1626.9000244140625,0.0,20.112207412719727,1895.4371337890625,0.0,311.2060546875,0.2410955876111984,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814591288566589,0.2659451365470886,0.2457195967435836,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8558181524276733,0.5404949188232422,0.5168609619140625,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866309762001038,0.8208152651786804,0.5745991468429565,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.765625,0.3821929395198822,0.368086576461792,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820893883705139,0.2667203545570373,1.2306150197982788,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958902478218079,1.0,1.0,0.0,1.0,-3.5259432792663574,3.525933265686035,1.0002227099903394e-05,2.7258007526397705,0.1419748216867447,0.1419748216867447,0.0,262.39959716796875,246.0,5160.9775390625,-0.0,4087.927978515625,1.0,283.1499938964844,288.1634826660156,289.2045593261719,288.5965881347656,293.1499938964844,293.1499938964844,283.1499938964844,18056.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407101035118103,1.0,0.0,0.0,0.2429071366786956,0.4896656274795532,5.025671878655657e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1558.59765625,0.0,20.04498672485352,1895.4371337890625,0.0,288.3338317871094,0.2407582402229309,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827855706214905,0.2655332386493683,0.2452545315027237,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094116210937,0.8575084805488586,0.5398688316345215,0.5161749720573425,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886759519577026,0.8210783004760742,0.5747095942497253,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7672057151794434,0.3818370997905731,0.367652028799057,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.683476448059082,0.266373336315155,1.2285830974578855,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.693954586982727,1.0,1.0,0.0,1.0,-3.5217247009277344,3.521714687347412,9.978290108847432e-06,2.722533226013184,0.1372123956680297,0.1372123956680297,0.0,259.5716247558594,234.0,5079.1025390625,-0.0,4059.998779296875,1.0,283.1499938964844,288.1724853515625,289.1921081542969,288.57794189453125,293.1499938964844,293.1499938964844,283.1499938964844,18055.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022964537143707,1.0,0.0,0.0,0.2384762167930603,0.4896123707294464,4.915869933341811e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1532.432373046875,0.0,20.019813537597656,1895.4371337890625,0.0,279.7290954589844,0.2406306117773056,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196960449219,0.6881269812583923,0.2640329897403717,0.2435481697320938,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.8643191456794739,0.5375833511352539,0.513657808303833,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.71990966796875,0.9962248206138612,0.8219583630561829,0.5750482082366943,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71978759765625,0.7735440135002136,0.3805266916751861,0.366042286157608,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196960449219,0.6890382170677185,0.2651050984859466,1.221099019050598,288.7198486328125,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7201232910156,1.0,0.6866591572761536,1.0,1.0,0.0,1.0,-3.5061123371124268,3.506102561950684,9.889948159980122e-06,2.710438966751098,0.1194811165332794,0.1194811165332794,0.0,248.8959350585937,222.0,4787.55078125,-0.0,3955.92822265625,1.0,283.1499938964844,288.2073974609375,289.1473083496094,288.51104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18053.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847144544124603,1.0,0.0,0.0,0.2226664274930954,0.4894741773605346,4.5342121168800994e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1439.1689453125,0.0,19.933229446411133,1895.4371337890625,0.0,249.6053466796875,0.240183338522911,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196960449219,0.6881269812583923,0.2640329897403717,0.2435481697320938,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.8643191456794739,0.5375833511352539,0.513657808303833,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.71990966796875,0.9962248206138612,0.8219583630561829,0.5750482082366943,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71978759765625,0.7735440135002136,0.3805266916751861,0.366042286157608,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196960449219,0.6890382170677185,0.2651050984859466,1.221099019050598,288.7198486328125,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7201232910156,1.0,0.6866591572761536,1.0,1.0,0.0,1.0,-3.5061123371124268,3.506102561950684,9.889948159980122e-06,2.710438966751098,0.1194811165332794,0.1194811165332794,0.0,248.8959350585937,222.0,4787.55078125,-0.0,3955.92822265625,1.0,283.1499938964844,288.2073974609375,289.1473083496094,288.51104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18053.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847144544124603,1.0,0.0,0.0,0.2226664274930954,0.4894741773605346,4.5342121168800994e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1439.1689453125,0.0,19.933229446411133,1895.4371337890625,0.0,249.6053466796875,0.240183338522911,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.6931150555610657,0.2624663412570953,0.241837590932846,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.8708034753799438,0.5352094173431396,0.511116087436676,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281494140625,0.9990000128746032,0.8231074213981628,0.5684685707092285,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.7795670032501221,0.379129022359848,0.3644100427627563,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.6942500472068787,0.2637726664543152,1.2135939598083496,288.7281188964844,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281494140625,1.0,0.6785160303115845,1.0,1.0,0.0,1.0,-3.4820425510406494,3.4820327758789062,9.7552765510045e-06,2.6920721530914307,0.1007623374462127,0.1007623374462127,0.0,238.89190673828125,210.0,4499.1083984375,-0.0,3835.620361328125,1.0,283.1499938964844,288.2464599609375,289.10284423828125,288.4447021484375,293.1499938964844,293.1499938964844,283.1499938964844,18050.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667243719100952,1.0,0.0,0.0,0.2071022093296051,0.4894047081470489,4.1721550658735396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1347.459228515625,0.0,19.85261917114257,1895.4371337890625,0.0,220.48849487304688,0.2397555410861969,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.6931150555610657,0.2624663412570953,0.241837590932846,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.8708034753799438,0.5352094173431396,0.511116087436676,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281494140625,0.9990000128746032,0.8231074213981628,0.5684685707092285,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.7795670032501221,0.379129022359848,0.3644100427627563,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.6942500472068787,0.2637726664543152,1.2135939598083496,288.7281188964844,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281494140625,1.0,0.6785160303115845,1.0,1.0,0.0,1.0,-3.4820425510406494,3.4820327758789062,9.7552765510045e-06,2.6920721530914307,0.1007623374462127,0.1007623374462127,0.0,238.89190673828125,210.0,4499.1083984375,-0.0,3835.620361328125,1.0,283.1499938964844,288.2464599609375,289.10284423828125,288.4447021484375,293.1499938964844,293.1499938964844,283.1499938964844,18050.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667243719100952,1.0,0.0,0.0,0.2071022093296051,0.4894047081470489,4.1721550658735396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1347.459228515625,0.0,19.85261917114257,1895.4371337890625,0.0,220.48849487304688,0.2397555410861969,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.695378839969635,0.2616445422172546,0.2409634441137313,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.8738134503364563,0.5339751243591309,0.5098183751106262,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73016357421875,0.9990000128746032,0.8243376016616821,0.5612475275993347,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.782353937625885,0.3783787190914154,0.3635644316673279,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.6966312527656555,0.2630755007266998,1.2097697257995603,288.7301330566406,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1453552246094,288.7301330566406,1.0,0.6739436984062195,1.0,1.0,0.0,1.0,-3.4651999473571777,3.4651904106140137,9.661006515671032e-06,2.6790037155151367,0.0910024642944336,0.0910024642944336,0.0,234.1103515625,210.0,4355.8662109375,-0.0,3765.3544921875,1.0,283.1499938964844,288.2672119140625,289.0807800292969,288.4118347167969,293.1499938964844,293.1499938964844,283.1499938964844,18049.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576040267944336,1.0,0.0,0.0,0.1994206458330154,0.4893880188465118,3.997844721936872e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1302.0830078125,0.0,19.814266204833984,1895.4371337890625,0.0,206.1673126220703,0.2395488023757934,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.6978490948677063,0.2608073949813843,0.2400665432214737,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.877101719379425,0.5327180027961731,0.5084903240203857,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317810058594,0.9990000128746032,0.8259308338165283,0.5536066889762878,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.785378634929657,0.3776003122329712,0.3626840114593506,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.6992261409759521,0.262370228767395,1.2058628797531128,288.73175048828125,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1475524902344,288.7317199707031,1.0,0.669147253036499,1.0,1.0,0.0,1.0,-3.4475762844085693,3.4475667476654053,9.562938430462964e-06,2.665360927581787,0.0809768438339233,0.0809768438339233,0.0,229.12173461914065,198.0,4214.59765625,-0.0,3692.660888671875,1.0,283.1499938964844,288.2886962890625,289.0588684082031,288.3791198730469,293.1499938964844,293.1499938964844,283.1499938964844,18048.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484081923961639,1.0,0.0,0.0,0.1918216496706009,0.4893906712532043,3.8279783787231744e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1257.086181640625,0.0,19.77748680114746,1895.4371337890625,0.0,191.9061737060547,0.2393471598625183,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.7033773064613342,0.25909623503685,0.2382223904132843,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.8844835162162781,0.530146062374115,0.5057615637779236,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.9990000128746032,0.8298682570457458,0.5372481346130371,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.792108952999115,0.3759709000587463,0.3608359694480896,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.705024242401123,0.2609425485134125,1.1978882551193235,288.7340393066406,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1551208496094,288.73394775390625,1.0,0.6590369939804077,1.0,1.0,0.0,1.0,-3.410588264465332,3.410578727722168,9.358715942653362e-06,2.6367173194885254,0.060145117342472,0.060145117342472,0.0,218.6814880371093,186.0,3937.927978515625,-0.0,3542.457763671875,1.0,283.1499938964844,288.3344116210937,289.01544189453125,288.314453125,293.1499938964844,293.1499938964844,283.1499938964844,18045.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3298205137252807,1.0,0.0,0.0,0.1769351512193679,0.4894638657569885,3.5019274147174433e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1168.7060546875,0.0,19.709184646606445,1895.4371337890625,0.0,163.24942016601562,0.2389603704214096,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.7033773064613342,0.25909623503685,0.2382223904132843,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.8844835162162781,0.530146062374115,0.5057615637779236,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.9990000128746032,0.8298682570457458,0.5372481346130371,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.792108952999115,0.3759709000587463,0.3608359694480896,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.705024242401123,0.2609425485134125,1.1978882551193235,288.7340393066406,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1551208496094,288.73394775390625,1.0,0.6590369939804077,1.0,1.0,0.0,1.0,-3.410588264465332,3.410578727722168,9.358715942653362e-06,2.6367173194885254,0.060145117342472,0.060145117342472,0.0,218.6814880371093,186.0,3937.927978515625,-0.0,3542.457763671875,1.0,283.1499938964844,288.3344116210937,289.01544189453125,288.314453125,293.1499938964844,293.1499938964844,283.1499938964844,18045.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3298205137252807,1.0,0.0,0.0,0.1769351512193679,0.4894638657569885,3.5019274147174433e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1168.7060546875,0.0,19.709184646606445,1895.4371337890625,0.0,163.24942016601562,0.2389603704214096,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.7091091871261597,0.25748410820961,0.236478790640831,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.8921898007392883,0.5277191996574402,0.5031798481941223,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.9990000128746032,0.8341785073280334,0.5211400985717773,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.7990655303001404,0.3743957579135895,0.3590493500232696,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.7109909057617188,0.2596128284931183,1.1904160976409912,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.16455078125,288.7351989746094,1.0,0.6492462754249573,1.0,1.0,0.0,1.0,-3.374878406524658,3.374869108200073,9.163623872154858e-06,2.609055995941162,0.040055938065052,0.040055938065052,0.0,208.70753479003903,186.0,3690.461181640625,-0.0,3400.8515625,1.0,283.1499938964844,288.3799743652344,288.97625732421875,288.2560729980469,293.1499938964844,293.1499938964844,283.1499938964844,18043.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125379085540771,1.0,0.0,0.0,0.1636640578508377,0.4896085262298584,3.21793924840108e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1089.6370849609375,0.0,19.652618408203125,1895.4371337890625,0.0,136.25425720214844,0.2386251240968704,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.7096301913261414,0.2573423385620117,0.2363253980875015,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.8929005265235901,0.52750563621521,0.5029525756835938,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.9990000128746032,0.8345800638198853,0.5196977853775024,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.7997040748596191,0.3742555975914001,0.358890563249588,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.7115257978439331,0.2594965398311615,1.1897616386413574,288.7353820800781,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654663085937,288.7352905273437,1.0,0.6483763456344604,1.0,1.0,0.0,1.0,-3.3717079162597656,3.3716986179351807,9.146401680482086e-06,2.606600046157837,0.0382676944136619,0.0382676944136619,0.0,207.8289337158203,189.0,3669.27783203125,-0.0,3388.45068359375,1.0,283.1499938964844,288.38409423828125,288.972900390625,288.2510681152344,293.1499938964844,293.1499938964844,283.1499938964844,18043.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3110292851924896,1.0,0.0,0.0,0.1625316739082336,0.4896246492862701,3.193972197834682e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1082.8734130859375,0.0,19.64798927307129,1895.4371337890625,0.0,133.86077880859375,0.2385969460010528,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.712083101272583,0.2555737495422363,0.2345777302980423,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.8966633081436157,0.5248342752456665,0.5002807378768921,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382202148437,0.9990000128746032,0.8391777873039246,0.5106470584869385,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8031297326087952,0.3724924325942993,0.3570672571659088,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.7142400741577148,0.2580590844154358,1.182487726211548,288.7381896972656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422200202941895,1.0,1.0,0.0,1.0,-3.344545364379883,3.344536542892456,8.998825251183007e-06,2.5852928161621094,0.0153931835666298,0.0153931835666298,0.0,202.02577209472656,192.0,3411.76953125,-0.0,3292.9453125,1.0,283.1499938964844,288.4376525878906,288.9366455078125,288.19073486328125,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927352488040924,1.0,0.0,0.0,0.1487084031105041,0.4898820519447326,2.904463336506069e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1000.2428588867188,0.0,19.594432830810547,1895.4371337890625,0.0,93.26756286621094,0.2382585108280182,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.712083101272583,0.2555737495422363,0.2345777302980423,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.8966633081436157,0.5248342752456665,0.5002807378768921,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382202148437,0.9990000128746032,0.8391777873039246,0.5106470584869385,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8031297326087952,0.3724924325942993,0.3570672571659088,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.7142400741577148,0.2580590844154358,1.182487726211548,288.7381896972656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422200202941895,1.0,1.0,0.0,1.0,-3.344545364379883,3.344536542892456,8.998825251183007e-06,2.5852928161621094,0.0153931835666298,0.0153931835666298,0.0,202.02577209472656,192.0,3411.76953125,-0.0,3292.9453125,1.0,283.1499938964844,288.4376525878906,288.9366455078125,288.19073486328125,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927352488040924,1.0,0.0,0.0,0.1487084031105041,0.4898820519447326,2.904463336506069e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1000.2428588867188,0.0,19.594432830810547,1895.4371337890625,0.0,93.26756286621094,0.2382585108280182,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869689941406,0.712190568447113,0.2542351186275482,0.2330766767263412,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9951171875,0.8973274827003479,0.5227562785148621,0.4979275465011596,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972839355469,0.9990000128746032,0.8436091542243958,0.507151186466217,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.991943359375,0.8037941455841064,0.3711372017860412,0.3554807305335998,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9871520996094,0.714607834815979,0.2569219172000885,1.1762363910675049,288.99462890625,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1849060058594,289.0127868652344,1.0,0.6386594772338867,1.0,1.0,0.0,1.0,-3.32626748085022,3.326258420944214,8.900263310351875e-06,2.570981025695801,5.551115123125783e-17,5.551115123125783e-17,0.0,199.460205078125,195.0,2064.107421875,-0.0,3237.068603515625,1.0,283.1498107910156,288.5101013183594,288.9075012207031,288.0125732421875,293.1499938964844,293.1499938964844,283.1499938964844,18512.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803418040275574,1.0,0.0,0.0,0.0001621909177629,0.4280181527137756,3.075620270617807e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,38.76012420654297,0.0,16.814870834350586,1895.4371337890625,0.0,22.412443161010746,0.2335903495550155,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869689941406,0.712190568447113,0.2542351186275482,0.2330766767263412,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9951171875,0.8973274827003479,0.5227562785148621,0.4979275465011596,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972839355469,0.9990000128746032,0.8436091542243958,0.507151186466217,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.991943359375,0.8037941455841064,0.3711372017860412,0.3554807305335998,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9871520996094,0.714607834815979,0.2569219172000885,1.1762363910675049,288.99462890625,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1849060058594,289.0127868652344,1.0,0.6386594772338867,1.0,1.0,0.0,1.0,-3.32626748085022,3.326258420944214,8.900263310351875e-06,2.570981025695801,5.551115123125783e-17,5.551115123125783e-17,0.0,199.460205078125,195.0,2064.107421875,-0.0,3237.068603515625,1.0,283.1498107910156,288.5101013183594,288.9075012207031,288.0125732421875,293.1499938964844,293.1499938964844,283.1499938964844,18512.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803418040275574,1.0,0.0,0.0,0.0001621909177629,0.4280181527137756,3.075620270617807e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,38.76012420654297,0.0,16.814870834350586,1895.4371337890625,0.0,22.412443161010746,0.2335903495550155,1.0,0.0,3.0,1.0,0.0
11987100,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950378417969,0.7127534747123718,0.2543524205684662,0.2329131364822387,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2005310058594,0.8980563879013062,0.522773802280426,0.4975776672363281,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2019348144531,0.9990000128746032,0.8470787405967712,0.5055987238883972,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983947753906,0.8045018911361694,0.371264785528183,0.3553054928779602,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.19512939453125,0.7151389718055725,0.2569688260555267,1.1753047704696655,289.2001953125,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2012634277344,289.212158203125,1.0,0.637736976146698,1.0,1.0,0.0,1.0,-3.322441816329956,3.3224329948425293,8.87946953298524e-06,2.5678954124450684,5.551115123125783e-17,5.551115123125783e-17,0.0,198.512939453125,195.0,1358.095458984375,-0.0,3223.122802734375,1.0,283.1494445800781,288.50994873046875,288.8271179199219,287.8808288574219,293.1499938964844,293.1499938964844,283.1499938964844,18152.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2635633051395416,1.0,0.0,0.0,1.6222433259827085e-05,0.4568215012550354,3.0762537157370817e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3147481679916382,0.0,17.69353485107422,1895.4371337890625,0.0,0.0,0.2333418577909469,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3268127441406,0.7136284708976746,0.2546632587909698,0.2330918461084365,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3301696777344,0.8990417122840881,0.5230516791343689,0.4977075159549713,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310546875,0.9990000128746032,0.8507835865020752,0.5041195750236511,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3288879394531,0.8054780960083008,0.3716337084770202,0.3555248379707336,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3268737792969,0.7159455418586731,0.257244348526001,1.1759374141693115,289.3299865722656,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193603515625,289.3373413085937,1.0,0.6373449563980103,1.0,1.0,0.0067712827585637,1.0,-3.322052478790283,3.322033166885376,1.9405595594435e-05,2.5675106048583984,5.551115123125783e-17,5.551115123125783e-17,0.0,197.75927734375,198.0,884.6129760742188,-0.0,3217.983154296875,1.0,283.1493835449219,288.5099182128906,288.7334899902344,287.78326416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2384483516216278,1.0,0.0,0.0,1.5986124708433636e-05,0.4721317887306213,3.0314428267966265e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1236414089798927,0.0,18.1879997253418,1895.4371337890625,0.0,0.0,0.2334878146648407,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493713378906,0.714493989944458,0.2550254762172699,0.233502522110939,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.45037841796875,0.8998385667800903,0.5232664942741394,0.4980340003967285,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.9990000128746032,0.8573576807975769,0.5031515955924988,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499816894531,0.8064724206924438,0.3722085952758789,0.3561306297779083,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44940185546875,0.7168813943862915,0.2577926218509674,1.1784380674362185,289.4503173828125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2459411621094,289.4524841308594,1.0,0.6376917362213135,1.0,1.0,0.0203138478100299,1.0,-3.325507640838623,3.325413465499878,9.41857069847174e-05,2.570081949234009,5.551115123125783e-17,5.551115123125783e-17,0.0,197.432373046875,201.0,353.9957580566406,-0.0,3223.868896484375,1.0,283.1492614746094,288.5098571777344,288.55633544921875,287.6019897460937,293.1499938964844,293.1499938964844,283.1499938964844,17923.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1674961298704147,1.0,0.0,0.0,1.5917676137178205e-05,0.4888962209224701,3.018463029438173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1249633878469467,0.0,18.814111709594727,1895.4371337890625,0.0,0.0,0.23414908349514,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493713378906,0.714493989944458,0.2550254762172699,0.233502522110939,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.45037841796875,0.8998385667800903,0.5232664942741394,0.4980340003967285,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.9990000128746032,0.8573576807975769,0.5031515955924988,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4499816894531,0.8064724206924438,0.3722085952758789,0.3561306297779083,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44940185546875,0.7168813943862915,0.2577926218509674,1.1784380674362185,289.4503173828125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2459411621094,289.4524841308594,1.0,0.6376917362213135,1.0,1.0,0.0203138478100299,1.0,-3.325507640838623,3.325413465499878,9.41857069847174e-05,2.570081949234009,5.551115123125783e-17,5.551115123125783e-17,0.0,197.432373046875,201.0,353.9957580566406,-0.0,3223.868896484375,1.0,283.1492614746094,288.5098571777344,288.55633544921875,287.6019897460937,293.1499938964844,293.1499938964844,283.1499938964844,17923.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1674961298704147,1.0,0.0,0.0,1.5917676137178205e-05,0.4888962209224701,3.018463029438173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1249633878469467,0.0,18.814111709594727,1895.4371337890625,0.0,0.0,0.23414908349514,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133373618125916,0.254670113325119,0.2333967834711074,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8982076048851013,0.5225364565849304,0.4976275861263275,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8621094226837158,0.5054017901420593,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053263425827026,0.3720731139183044,0.3562327027320862,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.716072142124176,0.2578527629375458,1.179572343826294,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.254638671875,289.4735412597656,1.0,0.6388664841651917,1.0,1.0,0.03385641425848,1.0,-3.3290865421295166,3.3286843299865723,0.0004022409266326,2.57258415222168,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7055053710937,204.0,115.8842544555664,-0.0,3239.12841796875,1.0,283.14910888671875,288.5097961425781,288.3935241699219,287.4354858398437,293.1499938964844,293.1499938964844,283.1499938964844,17940.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0711849629878997,1.0,0.0,0.0,1.593302658875473e-05,0.4958290159702301,3.021373841220754e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1251233220100402,0.0,19.12314987182617,1895.4371337890625,0.0,0.0,0.2346893399953842,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133373618125916,0.254670113325119,0.2333967834711074,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8982076048851013,0.5225364565849304,0.4976275861263275,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8621094226837158,0.5054017901420593,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053263425827026,0.3720731139183044,0.3562327027320862,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.716072142124176,0.2578527629375458,1.179572343826294,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.254638671875,289.4735412597656,1.0,0.6388664841651917,1.0,1.0,0.03385641425848,1.0,-3.3290865421295166,3.3286843299865723,0.0004022409266326,2.57258415222168,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7055053710937,204.0,115.8842544555664,-0.0,3239.12841796875,1.0,283.14910888671875,288.5097961425781,288.3935241699219,287.4354858398437,293.1499938964844,293.1499938964844,283.1499938964844,17940.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0711849629878997,1.0,0.0,0.0,1.593302658875473e-05,0.4958290159702301,3.021373841220754e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1251233220100402,0.0,19.12314987182617,1895.4371337890625,0.0,0.0,0.2346893399953842,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103932499885559,0.2536680400371551,0.2327181100845337,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722595214844,0.8945759534835815,0.5209767818450928,0.4964301288127899,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.472412109375,0.9990000128746032,0.865175724029541,0.5101656913757324,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720458984375,0.8023227453231812,0.3712287843227386,0.3556849062442779,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717712402344,0.7136216163635254,0.2573191821575165,1.178272008895874,289.47222900390625,290.7821044921875,289.4466857910156,285.8399963378906,289.4953308105469,297.2494812011719,289.4736328125,1.0,0.6403074860572815,1.0,1.0,0.0812638252973556,1.0,-3.330339908599853,3.308856248855591,0.0214836429804563,2.552640199661255,5.551115123125783e-17,5.551115123125783e-17,0.0,201.11802673339844,207.0,40.54734802246094,-0.0,3255.475341796875,1.0,283.14898681640625,288.5097351074219,288.24371337890625,287.2823181152344,293.1499938964844,293.1499938964844,283.1499938964844,17966.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955971321091056e-05,0.4985320270061493,3.025725015589481e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1244740635156631,0.0,19.26357078552246,1895.4371337890625,0.0,0.0,0.2350011765956878,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103932499885559,0.2536680400371551,0.2327181100845337,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722595214844,0.8945759534835815,0.5209767818450928,0.4964301288127899,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.472412109375,0.9990000128746032,0.865175724029541,0.5101656913757324,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720458984375,0.8023227453231812,0.3712287843227386,0.3556849062442779,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717712402344,0.7136216163635254,0.2573191821575165,1.178272008895874,289.47222900390625,290.7821044921875,289.4466857910156,285.8399963378906,289.4953308105469,297.2494812011719,289.4736328125,1.0,0.6403074860572815,1.0,1.0,0.0812638252973556,1.0,-3.330339908599853,3.308856248855591,0.0214836429804563,2.552640199661255,5.551115123125783e-17,5.551115123125783e-17,0.0,201.11802673339844,207.0,40.54734802246094,-0.0,3255.475341796875,1.0,283.14898681640625,288.5097351074219,288.24371337890625,287.2823181152344,293.1499938964844,293.1499938964844,283.1499938964844,17966.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955971321091056e-05,0.4985320270061493,3.025725015589481e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1244740635156631,0.0,19.26357078552246,1895.4371337890625,0.0,0.0,0.2350011765956878,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990966796875,0.7066742181777954,0.2528257966041565,0.2319120168685913,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7068786621094,0.8901950716972351,0.5196816325187683,0.495091825723648,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091369628906,0.9990000128746032,0.8682406544685364,0.5161192417144775,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.703857421875,0.7985666990280151,0.3704871237277984,0.3549434542655945,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6993103027344,0.7103542685508728,0.2567542195320129,1.1758522987365725,289.7064819335937,290.8480834960937,289.3934936523437,285.8078918457031,289.9179992675781,297.2467041015625,289.7247619628906,1.0,0.6417772173881531,1.0,1.0,0.1286712437868118,1.0,-3.3311116695404053,3.103666067123413,0.2274453788995742,2.3482251167297363,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97171020507807,210.0,317.79461669921875,-0.0,3271.721435546875,1.0,283.1488342285156,288.5096740722656,288.1056823730469,287.14129638671875,293.1499938964844,293.1499938964844,283.1499938964844,17983.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971181710483506e-05,0.4995248019695282,3.028609264418836e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1255722343921661,0.0,19.323076248168945,1895.4371337890625,0.0,0.0,0.235155776143074,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990966796875,0.7066742181777954,0.2528257966041565,0.2319120168685913,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7068786621094,0.8901950716972351,0.5196816325187683,0.495091825723648,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091369628906,0.9990000128746032,0.8682406544685364,0.5161192417144775,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.703857421875,0.7985666990280151,0.3704871237277984,0.3549434542655945,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6993103027344,0.7103542685508728,0.2567542195320129,1.1758522987365725,289.7064819335937,290.8480834960937,289.3934936523437,285.8078918457031,289.9179992675781,297.2467041015625,289.7247619628906,1.0,0.6417772173881531,1.0,1.0,0.1286712437868118,1.0,-3.3311116695404053,3.103666067123413,0.2274453788995742,2.3482251167297363,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97171020507807,210.0,317.79461669921875,-0.0,3271.721435546875,1.0,283.1488342285156,288.5096740722656,288.1056823730469,287.14129638671875,293.1499938964844,293.1499938964844,283.1499938964844,17983.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971181710483506e-05,0.4995248019695282,3.028609264418836e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1255722343921661,0.0,19.323076248168945,1895.4371337890625,0.0,0.0,0.235155776143074,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9752197265625,0.7057028412818909,0.2531479597091675,0.2319594174623489,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9845275878906,0.8889293074607849,0.5200436115264893,0.4950746893882751,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9871826171875,0.9990000128746032,0.8711941838264465,0.5182477831840515,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98095703125,0.7975155115127563,0.3708697259426117,0.3550415635108948,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754943847656,0.7094120383262634,0.2570191621780395,1.1761534214019775,289.9840393066406,290.8799133300781,289.3678283691406,285.7926330566406,290.2598876953125,297.2575378417969,290.0047607421875,1.0,0.6426586508750916,1.0,1.0,0.1523749381303787,1.0,-3.3341760635375977,2.9533579349517822,0.3808182179927826,2.1977531909942627,5.551115123125783e-17,5.551115123125783e-17,0.0,205.057861328125,210.0,523.594482421875,-0.0,3283.62353515625,1.0,283.1487731933594,288.5096435546875,288.040771484375,287.074951171875,293.1499938964844,293.1499938964844,283.1499938964844,17988.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975925634847954e-05,0.4997410178184509,3.029508881171456e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284375041723251,0.0,19.33769989013672,1895.4371337890625,0.0,0.0,0.2351978719234466,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073669433594,0.7058454155921936,0.2539792358875274,0.2325111180543899,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130432128906,0.8888220191001892,0.5211259722709656,0.4957925975322723,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2146301269531,0.9990000128746032,0.8751428723335266,0.5191821455955505,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2109069824219,0.797527015209198,0.3718058466911316,0.3556966781616211,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2075500488281,0.7094554305076599,0.2577359974384308,1.1784826517105105,290.2127685546875,290.9109191894531,289.3428039550781,285.7779541015625,290.43896484375,297.2744445800781,290.2249450683594,1.0,0.6437913179397583,1.0,1.0,0.1740617156028747,1.0,-3.340405225753784,2.877260684967041,0.4631446897983551,2.1204562187194824,5.551115123125783e-17,5.551115123125783e-17,0.0,205.73985290527344,213.0,543.1480712890625,-0.0,3301.008544921875,1.0,283.1487121582031,288.5096130371094,287.9784545898437,287.0112609863281,293.1499938964844,293.1499938964844,283.1499938964844,17992.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979259842424653e-05,0.4998645186424255,3.0301409710380145e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1322347670793533,0.0,19.34677505493164,1895.4371337890625,0.0,0.0,0.2352255880832672,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.7070664763450623,0.2558528482913971,0.2341654151678085,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5090026855469,0.8895798921585083,0.5236603617668152,0.4981082081794739,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103759765625,0.9990000128746032,0.88340163230896,0.5203115940093994,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071716308594,0.7984838485717773,0.3740174174308777,0.3577184081077575,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50439453125,0.7105501890182495,0.2595920264720917,1.1863610744476318,290.5087890625,290.9703063964844,289.294921875,285.7504577636719,290.7052307128906,297.3078308105469,290.5196533203125,1.0,0.6467267274856567,1.0,1.0,0.2174352705478668,1.0,-3.35843563079834,2.765705347061157,0.5927303433418274,2.005278348922729,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02053833007807,216.0,452.4365234375,-0.0,3348.52001953125,1.0,283.1485900878906,288.50958251953125,287.8610534667969,286.891357421875,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983077901182696e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1386629045009613,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549880743026,1.0,0.0,3.0,1.0,0.0
