time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.7070664763450623,0.2558528482913971,0.2341654151678085,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5090026855469,0.8895798921585083,0.5236603617668152,0.4981082081794739,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103759765625,0.9990000128746032,0.88340163230896,0.5203115940093994,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071716308594,0.7984838485717773,0.3740174174308777,0.3577184081077575,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50439453125,0.7105501890182495,0.2595920264720917,1.1863610744476318,290.5087890625,290.9703063964844,289.294921875,285.7504577636719,290.7052307128906,297.3078308105469,290.5196533203125,1.0,0.6467267274856567,1.0,1.0,0.2174352705478668,1.0,-3.35843563079834,2.765705347061157,0.5927303433418274,2.005278348922729,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02053833007807,216.0,452.4365234375,-0.0,3348.52001953125,1.0,283.1485900878906,288.50958251953125,287.8610534667969,286.891357421875,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983077901182696e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1386629045009613,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549880743026,1.0,0.0,3.0,1.0,0.0
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80487060546875,0.7081645131111145,0.257884681224823,0.235965147614479,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097839355469,0.890145480632782,0.5264147520065308,0.5006491541862488,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111877441406,0.9990000128746032,0.8918517231941223,0.521997332572937,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8078918457031,0.7993080615997314,0.3764286637306213,0.3599584102630615,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050231933594,0.711677074432373,0.2617422938346863,1.1957800388336182,290.8095397949219,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207702636719,1.0,0.6502844095230103,1.0,1.0,0.2608088254928589,1.0,-3.3796985149383545,2.6461031436920166,0.7335951924324036,1.8813601732254028,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7349395751953,219.0,431.6076049804688,-0.0,3406.424072265625,1.0,283.1484375,288.509521484375,287.7527770996094,286.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1441941857337951,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80487060546875,0.7081645131111145,0.257884681224823,0.235965147614479,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097839355469,0.890145480632782,0.5264147520065308,0.5006491541862488,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111877441406,0.9990000128746032,0.8918517231941223,0.521997332572937,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8078918457031,0.7993080615997314,0.3764286637306213,0.3599584102630615,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050231933594,0.711677074432373,0.2617422938346863,1.1957800388336182,290.8095397949219,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207702636719,1.0,0.6502844095230103,1.0,1.0,0.2608088254928589,1.0,-3.3796985149383545,2.6461031436920166,0.7335951924324036,1.8813601732254028,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7349395751953,219.0,431.6076049804688,-0.0,3406.424072265625,1.0,283.1484375,288.509521484375,287.7527770996094,286.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1441941857337951,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7091248035430908,0.2598167657852173,0.2378283888101577,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97198486328125,0.8905386328697205,0.5290643572807312,0.5032948851585388,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.9000021815299988,0.5240808129310608,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.799988329410553,0.3787731528282165,0.3622927665710449,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97039794921875,0.7127600312232971,0.2639378011226654,1.2060126066207886,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.9756774902344,1.0,0.6543064117431641,1.0,1.0,0.2709323465824127,1.0,-3.402740240097046,2.626621961593628,0.7761181592941284,1.856842279434204,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81251525878903,222.0,261.48297119140625,-0.0,3471.966064453125,1.0,283.1483154296875,288.5094909667969,287.65283203125,286.6786193847656,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484201848506927,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7091248035430908,0.2598167657852173,0.2378283888101577,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97198486328125,0.8905386328697205,0.5290643572807312,0.5032948851585388,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.9000021815299988,0.5240808129310608,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.799988329410553,0.3787731528282165,0.3622927665710449,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97039794921875,0.7127600312232971,0.2639378011226654,1.2060126066207886,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.9756774902344,1.0,0.6543064117431641,1.0,1.0,0.2709323465824127,1.0,-3.402740240097046,2.626621961593628,0.7761181592941284,1.856842279434204,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81251525878903,222.0,261.48297119140625,-0.0,3471.966064453125,1.0,283.1483154296875,288.5094909667969,287.65283203125,286.6786193847656,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484201848506927,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7086799144744873,0.2609927058219909,0.239114448428154,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8894798755645752,0.5307663083076477,0.5051743388175964,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.906699001789093,0.5278658270835876,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.7993413209915161,0.3803829550743103,0.364049345254898,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.7126978039741516,0.2655952572822571,1.2144043445587158,291.0592041015625,291.1297912597656,289.1662902832031,285.6791687011719,291.1210021972656,297.37646484375,291.0619812011719,1.0,0.6583932638168335,1.0,1.0,0.2810558676719665,1.0,-3.423308849334717,2.608305215835572,0.8150035738945007,1.8340988159179688,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67501831054688,225.0,161.01144409179688,-0.0,3537.01806640625,1.0,283.1481628417969,288.50946044921875,287.5604553222656,286.5843200683594,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505342721939087,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7086799144744873,0.2609927058219909,0.239114448428154,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8894798755645752,0.5307663083076477,0.5051743388175964,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.906699001789093,0.5278658270835876,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.7993413209915161,0.3803829550743103,0.364049345254898,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.7126978039741516,0.2655952572822571,1.2144043445587158,291.0592041015625,291.1297912597656,289.1662902832031,285.6791687011719,291.1210021972656,297.37646484375,291.0619812011719,1.0,0.6583932638168335,1.0,1.0,0.2810558676719665,1.0,-3.423308849334717,2.608305215835572,0.8150035738945007,1.8340988159179688,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67501831054688,225.0,161.01144409179688,-0.0,3537.01806640625,1.0,283.1481628417969,288.50946044921875,287.5604553222656,286.5843200683594,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505342721939087,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7080175876617432,0.2613692879676819,0.2395528852939605,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.8885119557380676,0.5313493013381958,0.5058443546295166,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9990000128746032,0.9096400141716005,0.5302477478981018,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.798603355884552,0.3809638917446136,0.3647086024284363,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.7122827172279358,0.2662335038185119,1.2177592515945437,291.0948791503906,291.1499938964844,289.146240234375,285.6677551269531,291.1470947265625,297.3782043457031,291.09735107421875,1.0,0.6603750586509705,1.0,1.0,0.2861176431179046,1.0,-3.432336568832397,2.5981132984161377,0.8342230916023254,1.82197368144989,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3109588623047,225.0,133.0124053955078,-0.0,3568.0,1.0,283.1481018066406,288.5094299316406,287.51690673828125,286.5398864746094,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1512043625116348,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.7071760892868042,0.2616396248340606,0.239896684885025,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.887365996837616,0.5317829847335815,0.5063782930374146,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.9990000128746032,0.9123471975326538,0.532811164855957,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.7976896166801453,0.3814161717891693,0.3652509450912475,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.7116901874542236,0.2667553424835205,1.2206186056137085,291.1143493652344,291.1499938964844,289.1264953613281,285.6564025878906,291.1427917480469,297.3779296875,291.11492919921875,1.0,0.662297248840332,1.0,1.0,0.2869302630424499,1.0,-3.440568447113037,2.60032057762146,0.8402477502822876,1.822379350662232,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0202789306641,228.0,91.47889709472656,-0.0,3597.73779296875,1.0,283.1480407714844,288.5094299316406,287.4749450683594,286.4970397949219,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1516788899898529,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7048396468162537,0.2617398202419281,0.2402302473783493,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.8844313621520996,0.5320663452148438,0.506942093372345,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.9990000128746032,0.9168537855148317,0.5385951399803162,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7952317595481873,0.3818293213844299,0.3659110069274902,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7098538875579834,0.2673588693141937,1.2245402336120603,291.1188049316406,291.1499938964844,289.0879211425781,285.6339416503906,291.12646484375,297.3704528808594,291.11871337890625,1.0,0.6658787727355957,1.0,1.0,0.2885555028915405,1.0,-3.454120397567749,2.604454040527344,0.8496662378311157,1.823579788208008,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6775054931641,231.0,30.1584587097168,-0.0,3651.94921875,1.0,283.1478881835937,288.5093994140625,287.39556884765625,286.4161071777344,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1518735289573669,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7048396468162537,0.2617398202419281,0.2402302473783493,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.8844313621520996,0.5320663452148438,0.506942093372345,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.9990000128746032,0.9168537855148317,0.5385951399803162,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7952317595481873,0.3818293213844299,0.3659110069274902,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7098538875579834,0.2673588693141937,1.2245402336120603,291.1188049316406,291.1499938964844,289.0879211425781,285.6339416503906,291.12646484375,297.3704528808594,291.11871337890625,1.0,0.6658787727355957,1.0,1.0,0.2885555028915405,1.0,-3.454120397567749,2.604454040527344,0.8496662378311157,1.823579788208008,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6775054931641,231.0,30.1584587097168,-0.0,3651.94921875,1.0,283.1478881835937,288.5093994140625,287.39556884765625,286.4161071777344,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1518735289573669,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.7017844915390015,0.2613579332828522,0.240116149187088,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8808430433273315,0.5317366719245911,0.506897509098053,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203869700431824,0.5450040698051453,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921088933944702,0.3817048072814941,0.3660450875759125,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072505354881287,0.2674486935138702,1.2261236906051636,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107482910156,1.0,0.6690388321876526,1.0,1.0,0.2901807129383087,1.0,-3.463708639144897,2.6057915687561035,0.857917070388794,1.8228657245635984,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5220642089844,234.0,0.911730408668518,-0.0,3697.961669921875,1.0,283.14776611328125,288.5093688964844,287.32177734375,286.34088134765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1515407413244247,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.7017844915390015,0.2613579332828522,0.240116149187088,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8808430433273315,0.5317366719245911,0.506897509098053,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203869700431824,0.5450040698051453,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921088933944702,0.3817048072814941,0.3660450875759125,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072505354881287,0.2674486935138702,1.2261236906051636,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107482910156,1.0,0.6690388321876526,1.0,1.0,0.2901807129383087,1.0,-3.463708639144897,2.6057915687561035,0.857917070388794,1.8228657245635984,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5220642089844,234.0,0.911730408668518,-0.0,3697.961669921875,1.0,283.14776611328125,288.5093688964844,287.32177734375,286.34088134765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1515407413244247,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982948780059814,0.260607898235321,0.2396585643291473,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769247531890869,0.5309632420539856,0.506412148475647,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231568574905396,0.5516722202301025,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886119484901428,0.3811696171760559,0.3657762706279754,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.7041659355163574,0.267128437757492,1.2258058786392212,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.339111328125,291.0948791503906,1.0,0.6717728972434998,1.0,1.0,0.2913269400596618,1.0,-3.469893217086792,2.6062657833099365,0.8636273145675659,1.822037696838379,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39285278320312,237.0,-15.574556350708008,-0.0,3736.003662109375,1.0,283.1476135253906,288.50933837890625,287.25299072265625,286.27081298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1509791761636734,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982948780059814,0.260607898235321,0.2396585643291473,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769247531890869,0.5309632420539856,0.506412148475647,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231568574905396,0.5516722202301025,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886119484901428,0.3811696171760559,0.3657762706279754,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.7041659355163574,0.267128437757492,1.2258058786392212,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.339111328125,291.0948791503906,1.0,0.6717728972434998,1.0,1.0,0.2913269400596618,1.0,-3.469893217086792,2.6062657833099365,0.8636273145675659,1.822037696838379,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39285278320312,237.0,-15.574556350708008,-0.0,3736.003662109375,1.0,283.1476135253906,288.50933837890625,287.25299072265625,286.27081298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1509791761636734,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945194602012634,0.2595542669296264,0.2389176189899444,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728408217430115,0.5298366546630859,0.5055786371231079,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252519607543944,0.5584201216697693,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848885655403137,0.3802891969680786,0.3651710152626037,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007619738578796,0.2664680778980255,1.223902463912964,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6741002202033997,1.0,1.0,0.2924731373786926,1.0,-3.473101854324341,2.604708909988404,0.8683928847312927,1.8198379278182983,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2144470214844,240.0,-23.625593185424805,-0.0,3766.5302734375,1.0,283.1474914550781,288.5093078613281,287.1888122558594,286.2054748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503070741891861,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945194602012634,0.2595542669296264,0.2389176189899444,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728408217430115,0.5298366546630859,0.5055786371231079,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252519607543944,0.5584201216697693,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848885655403137,0.3802891969680786,0.3651710152626037,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007619738578796,0.2664680778980255,1.223902463912964,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6741002202033997,1.0,1.0,0.2924731373786926,1.0,-3.473101854324341,2.604708909988404,0.8683928847312927,1.8198379278182983,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2144470214844,240.0,-23.625593185424805,-0.0,3766.5302734375,1.0,283.1474914550781,288.5093078613281,287.1888122558594,286.2054748535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503070741891861,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925588250160217,0.2589324712753296,0.2384580373764038,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8707709312438965,0.5291646718978882,0.505054771900177,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.926075041294098,0.5617895722389221,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829737663269043,0.3797383606433868,0.3647600412368774,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989753246307373,0.2660310268402099,1.2224500179290771,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082580566406,291.0648803710937,1.0,0.6751244068145752,1.0,1.0,0.2930462658405304,1.0,-3.473731756210327,2.603250503540039,0.8704814314842224,1.818273544311524,5.551115123125783e-17,5.551115123125783e-17,0.0,234.09469604492188,240.0,-25.848901748657227,-0.0,3779.22314453125,1.0,283.1474304199219,288.50927734375,287.1583251953125,286.1744384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499551385641098,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905641555786133,0.2582612633705139,0.2379497587680816,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686944246292114,0.528437077999115,0.5044728517532349,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267765283584596,0.565149188041687,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810364365577698,0.3791288733482361,0.3642889261245727,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971473693847656,0.2655369341373443,1.2207220792770386,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760669946670532,1.0,1.0,0.2946122586727142,1.0,-3.473817825317383,2.5983428955078125,0.8754748702049255,1.813391089439392,5.551115123125783e-17,5.551115123125783e-17,0.0,235.95367431640625,243.0,-22.13556480407715,-0.0,3790.42529296875,1.0,283.1473693847656,288.5092468261719,287.1287536621094,286.14434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149613931775093,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865552067756653,0.2568196654319763,0.2368269115686416,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8646001219749451,0.526878297328949,0.5031893253326416,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.927909791469574,0.5717473030090332,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771707773208618,0.377786248922348,0.363210380077362,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934428811073303,0.2644213140010834,1.216611385345459,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777310371398926,1.0,1.0,0.2977442443370819,1.0,-3.472619771957397,2.587156295776367,0.8854636549949646,1.8025516271591189,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5732269287109,246.0,-14.55099105834961,-0.0,3808.846923828125,1.0,283.147216796875,288.5092163085937,287.07244873046875,286.0870666503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490549743175506,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865552067756653,0.2568196654319763,0.2368269115686416,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8646001219749451,0.526878297328949,0.5031893253326416,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.927909791469574,0.5717473030090332,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771707773208618,0.377786248922348,0.363210380077362,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934428811073303,0.2644213140010834,1.216611385345459,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777310371398926,1.0,1.0,0.2977442443370819,1.0,-3.472619771957397,2.587156295776367,0.8854636549949646,1.8025516271591189,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5732269287109,246.0,-14.55099105834961,-0.0,3808.846923828125,1.0,283.147216796875,288.5092163085937,287.07244873046875,286.0870666503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490549743175506,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825559139251709,0.2552598416805267,0.2355941087007522,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8606055974960327,0.5251931548118591,0.5017843842506409,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.928699254989624,0.5781786441802979,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733482718467712,0.3762990534305572,0.3619903326034546,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897168755531311,0.2631641328334808,1.2118291854858398,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548522949219,291.04217529296875,1.0,0.679153323173523,1.0,1.0,0.3008762300014496,1.0,-3.4699647426605225,2.5749671459198,0.8949974775314331,1.7910319566726685,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738525390625,249.0,-10.698819160461426,-0.0,3822.9306640625,1.0,283.1470947265625,288.5091857910156,287.0195007324219,286.0332336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485964208841323,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825559139251709,0.2552598416805267,0.2355941087007522,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8606055974960327,0.5251931548118591,0.5017843842506409,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.928699254989624,0.5781786441802979,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733482718467712,0.3762990534305572,0.3619903326034546,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897168755531311,0.2631641328334808,1.2118291854858398,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548522949219,291.04217529296875,1.0,0.679153323173523,1.0,1.0,0.3008762300014496,1.0,-3.4699647426605225,2.5749671459198,0.8949974775314331,1.7910319566726685,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738525390625,249.0,-10.698819160461426,-0.0,3822.9306640625,1.0,283.1470947265625,288.5091857910156,287.0195007324219,286.0332336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485964208841323,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.6785639524459839,0.2536007761955261,0.2342646270990371,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.8566924333572388,0.5233988761901855,0.5002685189247131,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291728138923644,0.5844849944114685,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695614695549011,0.3746875822544098,0.3606452643871307,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859745383262634,0.2617907226085663,1.206486701965332,291.0417785644531,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803768277168274,1.0,1.0,0.3051688969135284,1.0,-3.466084718704224,2.5582406520843506,0.9078441858291626,1.7752567529678345,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.3607003688812256,-0.0,3833.391845703125,1.0,283.1469421386719,288.5091552734375,286.9695739746094,285.9825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482355445623397,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.6785639524459839,0.2536007761955261,0.2342646270990371,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.8566924333572388,0.5233988761901855,0.5002685189247131,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291728138923644,0.5844849944114685,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695614695549011,0.3746875822544098,0.3606452643871307,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859745383262634,0.2617907226085663,1.206486701965332,291.0417785644531,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803768277168274,1.0,1.0,0.3051688969135284,1.0,-3.466084718704224,2.5582406520843506,0.9078441858291626,1.7752567529678345,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.3607003688812256,-0.0,3833.391845703125,1.0,283.1469421386719,288.5091552734375,286.9695739746094,285.9825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482355445623397,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746107339859009,0.2518664896488189,0.2328635305166244,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528771996498108,0.521521806716919,0.4986709356307983,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293640851974488,0.5906579494476318,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658320069313049,0.3729753792285919,0.3592008948326111,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822469234466553,0.2603271603584289,1.2007129192352295,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.2148742675781,291.044677734375,1.0,0.6814382076263428,1.0,1.0,0.3094615638256073,1.0,-3.461221694946289,2.540745496749878,0.9204763174057008,1.7589296102523804,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.5152108669281006,-0.0,3840.891357421875,1.0,283.1468200683594,288.5091247558594,286.9225158691406,285.9347839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147987812757492,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746107339859009,0.2518664896488189,0.2328635305166244,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528771996498108,0.521521806716919,0.4986709356307983,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293640851974488,0.5906579494476318,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658320069313049,0.3729753792285919,0.3592008948326111,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822469234466553,0.2603271603584289,1.2007129192352295,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.2148742675781,291.044677734375,1.0,0.6814382076263428,1.0,1.0,0.3094615638256073,1.0,-3.461221694946289,2.540745496749878,0.9204763174057008,1.7589296102523804,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.5152108669281006,-0.0,3840.891357421875,1.0,283.1468200683594,288.5091247558594,286.9225158691406,285.9347839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147987812757492,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739203333854675,0.2509590089321136,0.2320598065853119,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525258302688599,0.5205375552177429,0.4977602362632751,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294607043266296,0.5903291702270508,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653773427009583,0.3720689117908478,0.3583616316318512,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816901564598083,0.2595511376857757,1.197293400764465,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.20562744140625,291.046630859375,1.0,0.6799270510673523,1.0,1.0,0.3116078972816467,1.0,-3.45365834236145,2.528477907180786,0.9251802563667296,1.7485862970352173,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2849884033203,240.0,3.865246295928955,-0.0,3818.955810546875,1.0,283.1467590332031,288.50909423828125,286.89990234375,285.9118347167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478872448205948,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739605665206909,0.2500322759151459,0.2311896234750747,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530634045600891,0.5195269584655762,0.496774822473526,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297797679901124,0.5880160927772522,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657252550125122,0.3711338341236114,0.3574447333812713,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818787455558777,0.2587536871433258,1.1935298442840576,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775795817375183,1.0,1.0,0.3137156069278717,1.0,-3.4430205821990967,2.51427698135376,0.9287434816360474,1.7368690967559814,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4644775390625,228.0,4.4423933029174805,-0.0,3781.94580078125,1.0,283.14666748046875,288.50909423828125,286.8778991699219,285.8895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477945744991302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754955649375916,0.2481386214494705,0.2293271720409393,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.855913519859314,0.5174382328987122,0.494652509689331,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310817122459412,0.5795344114303589,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680169343948364,0.3691922128200531,0.3554543852806091,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.683745801448822,0.2571201920509338,1.185387134552002,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.1872253417969,291.0521545410156,1.0,0.6709499359130859,1.0,1.0,0.317931056022644,1.0,-3.415846586227417,2.482001543045044,0.9338449835777284,1.7108362913131714,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3764190673828,231.0,5.484830379486084,-0.0,3679.9716796875,1.0,283.14654541015625,288.5090637207031,286.8356018066406,285.8466186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476262658834457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754955649375916,0.2481386214494705,0.2293271720409393,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.855913519859314,0.5174382328987122,0.494652509689331,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310817122459412,0.5795344114303589,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680169343948364,0.3691922128200531,0.3554543852806091,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.683745801448822,0.2571201920509338,1.185387134552002,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.1872253417969,291.0521545410156,1.0,0.6709499359130859,1.0,1.0,0.317931056022644,1.0,-3.415846586227417,2.482001543045044,0.9338449835777284,1.7108362913131714,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3764190673828,231.0,5.484830379486084,-0.0,3679.9716796875,1.0,283.14654541015625,288.5090637207031,286.8356018066406,285.8466186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476262658834457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
