time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749584674835205,0.2462233304977417,0.2275522798299789,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.856286883354187,0.5152918696403503,0.4925871193408966,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.932632863521576,0.5763445496559143,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.768031656742096,0.3671905696392059,0.3535181879997253,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.683510959148407,0.2554779946804046,1.177725911140442,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673651933670044,1.0,1.0,0.322146475315094,1.0,-3.39583158493042,2.454782724380493,0.9410488605499268,1.6879640817642212,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6499938964844,234.0,7.035923957824707,-0.0,3615.97705078125,1.0,283.1464233398437,288.509033203125,286.7953491210937,285.8058166503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474858671426773,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749584674835205,0.2462233304977417,0.2275522798299789,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.856286883354187,0.5152918696403503,0.4925871193408966,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.932632863521576,0.5763445496559143,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.768031656742096,0.3671905696392059,0.3535181879997253,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.683510959148407,0.2554779946804046,1.177725911140442,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673651933670044,1.0,1.0,0.322146475315094,1.0,-3.39583158493042,2.454782724380493,0.9410488605499268,1.6879640817642212,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6499938964844,234.0,7.035923957824707,-0.0,3615.97705078125,1.0,283.1464233398437,288.509033203125,286.7953491210937,285.8058166503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474858671426773,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6729043126106262,0.2442357540130615,0.2258059680461883,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548539280891418,0.5130441784858704,0.4905232489109039,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335654377937316,0.5768834948539734,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663843035697937,0.3650881648063659,0.3515832126140594,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817408204078674,0.2537752091884613,1.1702677011489868,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653510928153992,1.0,1.0,0.3259307146072387,1.0,-3.380596399307251,2.4322400093078613,0.9483563303947448,1.6688425540924072,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26446533203125,237.0,5.659886360168457,-0.0,3577.439208984375,1.0,283.1462707519531,288.5090026855469,286.7569274902344,285.7669677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1473587304353714,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6729043126106262,0.2442357540130615,0.2258059680461883,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548539280891418,0.5130441784858704,0.4905232489109039,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335654377937316,0.5768834948539734,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663843035697937,0.3650881648063659,0.3515832126140594,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817408204078674,0.2537752091884613,1.1702677011489868,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653510928153992,1.0,1.0,0.3259307146072387,1.0,-3.380596399307251,2.4322400093078613,0.9483563303947448,1.6688425540924072,5.551115123125783e-17,5.551115123125783e-17,0.0,238.26446533203125,237.0,5.659886360168457,-0.0,3577.439208984375,1.0,283.1462707519531,288.5090026855469,286.7569274902344,285.7669677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1473587304353714,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698950529098511,0.2421447783708572,0.2240186780691146,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523123860359192,0.5106632709503174,0.4883885085582733,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338345527648926,0.5796625018119812,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637065052986145,0.3628566861152649,0.3495806753635406,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789953112602234,0.2519709765911102,1.1626253128051758,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.6642988920211792,1.0,1.0,0.3297149837017059,1.0,-3.3676199913024902,2.411350011825561,0.9562699794769288,1.6508933305740356,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25523376464844,240.0,4.467860698699951,-0.0,3552.417724609375,1.0,283.1461486816406,288.5089416503906,286.7202453613281,285.7298278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147218257188797,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698950529098511,0.2421447783708572,0.2240186780691146,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523123860359192,0.5106632709503174,0.4883885085582733,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338345527648926,0.5796625018119812,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637065052986145,0.3628566861152649,0.3495806753635406,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789953112602234,0.2519709765911102,1.1626253128051758,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.6642988920211792,1.0,1.0,0.3297149837017059,1.0,-3.3676199913024902,2.411350011825561,0.9562699794769288,1.6508933305740356,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25523376464844,240.0,4.467860698699951,-0.0,3552.417724609375,1.0,283.1461486816406,288.5089416503906,286.7202453613281,285.7298278808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147218257188797,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681421995162964,0.2410583198070526,0.223100870847702,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507595062255859,0.5094212293624878,0.487285703420639,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337384700775146,0.5816255211830139,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7621023654937744,0.3616900146007538,0.3485448360443115,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773642301559448,0.2510259747505188,1.1586778163909912,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.14996337890625,291.06402587890625,1.0,0.6640001535415649,1.0,1.0,0.3316071033477783,1.0,-3.361557006835937,2.401221513748169,0.960335612297058,1.6421459913253784,5.551115123125783e-17,5.551115123125783e-17,0.0,240.1005096435547,240.0,3.9880850315094,-0.0,3542.970947265625,1.0,283.1460876464844,288.5089416503906,286.7024841308594,285.7118835449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471453458070755,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662789583206177,0.2399459481239318,0.2221658378839492,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490833640098572,0.5081466436386108,0.4861587584018707,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9335094690322876,0.5838447213172913,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603809833526611,0.3604910373687744,0.3474849760532379,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756157279014587,0.250053346157074,1.1546372175216677,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.142578125,291.0643615722656,1.0,0.6637951135635376,1.0,1.0,0.3333303928375244,1.0,-3.355611801147461,2.391697883605957,0.9639138579368592,1.6339783668518066,5.551115123125783e-17,5.551115123125783e-17,0.0,241.10235595703125,243.0,2.658970594406128,-0.0,3534.725341796875,1.0,283.14599609375,288.5089111328125,286.68505859375,285.6942749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147068902850151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622838377952576,0.2376327365636825,0.2202316671609878,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454366326332092,0.5054851174354553,0.4838162064552307,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326401352882384,0.5888978838920593,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566548585891724,0.3579829633235931,0.3452779948711395,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718277931213379,0.2480146139860153,1.146213412284851,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.663578987121582,1.0,1.0,0.3367769122123718,1.0,-3.3437604904174805,2.3728020191192627,0.9709585309028624,1.6177923679351809,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4790496826172,231.0,0.2072582989931106,-0.0,3520.517822265625,1.0,283.1458740234375,288.5088806152344,286.6512451171875,285.6600952148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1468919366598129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622838377952576,0.2376327365636825,0.2202316671609878,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454366326332092,0.5054851174354553,0.4838162064552307,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326401352882384,0.5888978838920593,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566548585891724,0.3579829633235931,0.3452779948711395,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718277931213379,0.2480146139860153,1.146213412284851,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.663578987121582,1.0,1.0,0.3367769122123718,1.0,-3.3437604904174805,2.3728020191192627,0.9709585309028624,1.6177923679351809,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4790496826172,231.0,0.2072582989931106,-0.0,3520.517822265625,1.0,283.1458740234375,288.5088806152344,286.6512451171875,285.6600952148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1468919366598129,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611680388450623,0.2351871281862259,0.218007206916809,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453567624092102,0.5026562213897705,0.4811388850212097,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317858815193176,0.5858126282691956,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561285495758057,0.3553085029125213,0.342736542224884,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710168123245239,0.2458322495222091,1.1362968683242798,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586772203445435,1.0,1.0,0.3402234613895416,1.0,-3.3191945552825928,2.345529794692993,0.97366464138031,1.5963252782821655,5.551115123125783e-17,5.551115123125783e-17,0.0,240.63124084472656,234.0,-1.711414813995361,-0.0,3447.28515625,1.0,283.1457214355469,288.50885009765625,286.61865234375,285.627197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466925740242004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611680388450623,0.2351871281862259,0.218007206916809,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453567624092102,0.5026562213897705,0.4811388850212097,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317858815193176,0.5858126282691956,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561285495758057,0.3553085029125213,0.342736542224884,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710168123245239,0.2458322495222091,1.1362968683242798,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586772203445435,1.0,1.0,0.3402234613895416,1.0,-3.3191945552825928,2.345529794692993,0.97366464138031,1.5963252782821655,5.551115123125783e-17,5.551115123125783e-17,0.0,240.63124084472656,234.0,-1.711414813995361,-0.0,3447.28515625,1.0,283.1457214355469,288.50885009765625,286.61865234375,285.627197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466925740242004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587805151939392,0.2326824814081192,0.2157817780971527,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437547087669373,0.4997268319129944,0.4784218668937683,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931167483329773,0.5859885811805725,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7542009353637695,0.3525350093841553,0.3401563763618469,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688789129257202,0.2435859441757202,1.1263391971588137,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.10015869140625,291.059326171875,1.0,0.6559500694274902,1.0,1.0,0.3437155485153198,1.0,-3.2983713150024414,2.320791721343994,0.977579653263092,1.5761475563049316,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8093414306641,237.0,-2.124284267425537,-0.0,3394.926513671875,1.0,283.1455993652344,288.5088195800781,286.5871276855469,285.59539794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464833319187164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587805151939392,0.2326824814081192,0.2157817780971527,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437547087669373,0.4997268319129944,0.4784218668937683,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931167483329773,0.5859885811805725,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7542009353637695,0.3525350093841553,0.3401563763618469,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688789129257202,0.2435859441757202,1.1263391971588137,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.10015869140625,291.059326171875,1.0,0.6559500694274902,1.0,1.0,0.3437155485153198,1.0,-3.2983713150024414,2.320791721343994,0.977579653263092,1.5761475563049316,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8093414306641,237.0,-2.124284267425537,-0.0,3394.926513671875,1.0,283.1455993652344,288.5088195800781,286.5871276855469,285.59539794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464833319187164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.655411422252655,0.2300954014062881,0.2135466039180755,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409624099731445,0.49668088555336,0.4756610095500946,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.930014967918396,0.5887397527694702,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.751183032989502,0.349645733833313,0.3375332653522491,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.665712296962738,0.241257295012474,1.116334319114685,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542312502861023,1.0,1.0,0.347207635641098,1.0,-3.280484199523926,2.298086404800415,0.982397735118866,1.5574747323989868,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6112365722656,225.0,-2.479259729385376,-0.0,3358.81787109375,1.0,283.1454772949219,288.5087890625,286.5566101074219,285.5646057128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462790071964264,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.655411422252655,0.2300954014062881,0.2135466039180755,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409624099731445,0.49668088555336,0.4756610095500946,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.930014967918396,0.5887397527694702,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.751183032989502,0.349645733833313,0.3375332653522491,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.665712296962738,0.241257295012474,1.116334319114685,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542312502861023,1.0,1.0,0.347207635641098,1.0,-3.280484199523926,2.298086404800415,0.982397735118866,1.5574747323989868,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6112365722656,225.0,-2.479259729385376,-0.0,3358.81787109375,1.0,283.1454772949219,288.5087890625,286.5566101074219,285.5646057128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462790071964264,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546728014945984,0.2287560850381851,0.2123346626758575,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.840752899646759,0.4950994551181793,0.4741702377796173,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.929326593875885,0.5873581171035767,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507314682006836,0.3481427133083343,0.3361111879348755,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651182174682617,0.2400449961423874,1.1108554601669312,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800476074219,291.0558776855469,1.0,0.651614785194397,1.0,1.0,0.3489536643028259,1.0,-3.26728892326355,2.2839629650115967,0.9833259582519532,1.5465044975280762,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25181579589844,225.0,-2.90236496925354,-0.0,3321.50341796875,1.0,283.1453857421875,288.5087585449219,286.54168701171875,285.549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461760401725769,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6545023918151855,0.2273947596549987,0.2110601812601089,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412683010101318,0.4934854507446289,0.4726049900054931,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287953972816468,0.5842838287353516,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509205341339111,0.3466071188449859,0.3346143066883087,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.665120542049408,0.2388077825307846,1.105052471160889,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.07421875,291.0545959472656,1.0,0.6482858061790466,1.0,1.0,0.3508204817771911,1.0,-3.251404047012329,2.2677886486053467,0.983615219593048,1.5339694023132324,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8033142089844,228.0,-2.9226560592651367,-0.0,3272.438232421875,1.0,283.14532470703125,288.5087585449219,286.5269470214844,285.53472900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460713297128677,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521792411804199,0.2246497720479965,0.2085980623960495,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398429751396179,0.4902059137821197,0.4695367515087127,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277512431144714,0.5836201310157776,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490800619125366,0.3434846699237823,0.3316831886768341,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630410552024841,0.2363091260194778,1.093860149383545,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.0640563964844,291.0526733398437,1.0,0.6448099613189697,1.0,1.0,0.3545540869235992,1.0,-3.226958990097046,2.2403557300567627,0.9866032004356384,1.5119010210037231,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.20786452293396,-0.0,3210.58154296875,1.0,283.14520263671875,288.5087280273437,286.498046875,285.5056457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458725184202194,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521792411804199,0.2246497720479965,0.2085980623960495,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398429751396179,0.4902059137821197,0.4695367515087127,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277512431144714,0.5836201310157776,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490800619125366,0.3434846699237823,0.3316831886768341,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630410552024841,0.2363091260194778,1.093860149383545,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.0640563964844,291.0526733398437,1.0,0.6448099613189697,1.0,1.0,0.3545540869235992,1.0,-3.226958990097046,2.2403557300567627,0.9866032004356384,1.5119010210037231,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.20786452293396,-0.0,3210.58154296875,1.0,283.14520263671875,288.5087280273437,286.498046875,285.5056457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458725184202194,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487877368927002,0.2218325138092041,0.2061434537172317,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370867371559143,0.4868216216564178,0.4664444029331207,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261268377304076,0.585875928401947,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460347414016724,0.3402581214904785,0.3287284970283508,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598321199417114,0.2337385416030883,1.0827068090438845,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0521240234375,291.0507202148437,1.0,0.6425354480743408,1.0,1.0,0.3582876920700073,1.0,-3.2060353755950928,2.2153513431549072,0.9906839728355408,1.4916033744812012,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.25046181678772,-0.0,3167.1640625,1.0,283.1450500488281,288.5086975097656,286.4698181152344,285.47723388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145684540271759,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487877368927002,0.2218325138092041,0.2061434537172317,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370867371559143,0.4868216216564178,0.4664444029331207,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261268377304076,0.585875928401947,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460347414016724,0.3402581214904785,0.3287284970283508,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598321199417114,0.2337385416030883,1.0827068090438845,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0521240234375,291.0507202148437,1.0,0.6425354480743408,1.0,1.0,0.3582876920700073,1.0,-3.2060353755950928,2.2153513431549072,0.9906839728355408,1.4916033744812012,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.25046181678772,-0.0,3167.1640625,1.0,283.1450500488281,288.5086975097656,286.4698181152344,285.47723388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145684540271759,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.647705614566803,0.2189109176397323,0.2034513354301452,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8373031616210938,0.4832985997200012,0.4630725383758545,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243954420089722,0.5811611413955688,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456109523773193,0.33690145611763,0.3254983723163605,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6590649485588074,0.2310565263032913,1.0703468322753906,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361419558525085,1.0,1.0,0.362238734960556,1.0,-3.1743481159210205,2.182877540588379,0.9914706349372864,1.4664956331253052,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73974609375,222.0,-2.267606496810913,-0.0,3077.22265625,1.0,283.1449279785156,288.5086669921875,286.4421691894531,285.4494323730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454977542161941,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.647705614566803,0.2189109176397323,0.2034513354301452,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8373031616210938,0.4832985997200012,0.4630725383758545,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243954420089722,0.5811611413955688,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456109523773193,0.33690145611763,0.3254983723163605,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6590649485588074,0.2310565263032913,1.0703468322753906,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361419558525085,1.0,1.0,0.362238734960556,1.0,-3.1743481159210205,2.182877540588379,0.9914706349372864,1.4664956331253052,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73974609375,222.0,-2.267606496810913,-0.0,3077.22265625,1.0,283.1449279785156,288.5086669921875,286.4421691894531,285.4494323730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454977542161941,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452206969261169,0.2159489393234253,0.200790598988533,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357599377632141,0.4796956479549408,0.4596966207027435,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.922817587852478,0.5803341269493103,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436099648475647,0.3334811329841614,0.3222791254520416,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6568081974983215,0.2283294647932052,1.058111548423767,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.02996826171875,291.0467529296875,1.0,0.6322916150093079,1.0,1.0,0.3661897480487823,1.0,-3.1475000381469727,2.153772592544556,0.9937275648117064,1.4432947635650637,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361083984375,225.0,-2.252806663513184,-0.0,3011.939697265625,1.0,283.144775390625,288.50860595703125,286.4150085449219,285.42218017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453126668930053,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452206969261169,0.2159489393234253,0.200790598988533,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357599377632141,0.4796956479549408,0.4596966207027435,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.922817587852478,0.5803341269493103,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436099648475647,0.3334811329841614,0.3222791254520416,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6568081974983215,0.2283294647932052,1.058111548423767,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.02996826171875,291.0467529296875,1.0,0.6322916150093079,1.0,1.0,0.3661897480487823,1.0,-3.1475000381469727,2.153772592544556,0.9937275648117064,1.4432947635650637,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361083984375,225.0,-2.252806663513184,-0.0,3011.939697265625,1.0,283.144775390625,288.50860595703125,286.4150085449219,285.42218017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453126668930053,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435410380363464,0.2144427746534347,0.1994683891534805,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344287872314453,0.4778562784194946,0.4580045640468597,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.921808123588562,0.5811563730239868,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421117424964905,0.3317376971244812,0.320670336484909,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552152037620544,0.22694131731987,1.0520364046096802,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308736801147461,1.0,1.0,0.3681652545928955,1.0,-3.135624647140503,2.140276908874512,0.9953476190567015,1.4324657917022705,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1089324951172,225.0,-2.4105300903320312,-0.0,2987.003662109375,1.0,283.14471435546875,288.50860595703125,286.401611328125,285.40869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145221322774887,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416683197021484,0.2129166722297668,0.1981404423713684,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328490257263184,0.475988894701004,0.4562988579273224,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206340312957764,0.5825221538543701,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403925061225891,0.3299684822559356,0.3190501928329468,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534165740013123,0.225532978773117,1.0459328889846802,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181884765625,291.04461669921875,1.0,0.6297049522399902,1.0,1.0,0.370236188173294,1.0,-3.1243321895599365,2.126934766769409,0.997397482395172,1.421665906906128,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188232421875,213.0,-2.2940077781677246,-0.0,2965.221435546875,1.0,283.1446533203125,288.5085754394531,286.3882751464844,285.39532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1451299786567688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403293609619141,0.2097861021757125,0.195259615778923,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328651785850525,0.4721490442752838,0.452628344297409,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9183224439620972,0.5778003931045532,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397274374961853,0.326327919960022,0.3155538439750671,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523867845535278,0.2226309329271316,1.0325819253921509,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230137944221497,1.0,1.0,0.3743780553340912,1.0,-3.0905418395996094,2.0931918621063232,0.9973499178886414,1.3957515954971311,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549194335937,216.0,-2.82730770111084,-0.0,2874.489501953125,1.0,283.14453125,288.508544921875,286.36187744140625,285.36883544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1449473351240158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403293609619141,0.2097861021757125,0.195259615778923,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328651785850525,0.4721490442752838,0.452628344297409,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9183224439620972,0.5778003931045532,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397274374961853,0.326327919960022,0.3155538439750671,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523867845535278,0.2226309329271316,1.0325819253921509,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230137944221497,1.0,1.0,0.3743780553340912,1.0,-3.0905418395996094,2.0931918621063232,0.9973499178886414,1.3957515954971311,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549194335937,216.0,-2.82730770111084,-0.0,2874.489501953125,1.0,283.14453125,288.508544921875,286.36187744140625,285.36883544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1449473351240158,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376286149024963,0.0,0.1924125552177429,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311260938644409,0.0,0.4489545226097107,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.576973021030426,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374985814094543,0.0,0.312059998512268,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6499040722846985,0.0,1.0193644762039185,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.0393371582031,0.0,0.0,1.0,1.0,0.3785199224948883,1.0,-3.061603546142578,2.0628345012664795,0.9987688660621644,1.371769905090332,0.0,0.0,0.0,224.7001495361328,60.0,-3.364748477935791,-0.0,2807.684326171875,0.0,283.1443786621094,288.5085144042969,286.33575439453125,285.3426513671875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376286149024963,0.0,0.1924125552177429,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311260938644409,0.0,0.4489545226097107,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.576973021030426,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374985814094543,0.0,0.312059998512268,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6499040722846985,0.0,1.0193644762039185,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.0393371582031,0.0,0.0,1.0,1.0,0.3785199224948883,1.0,-3.061603546142578,2.0628345012664795,0.9987688660621644,1.371769905090332,0.0,0.0,0.0,224.7001495361328,60.0,-3.364748477935791,-0.0,2807.684326171875,0.0,283.1443786621094,288.5085144042969,286.33575439453125,285.3426513671875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
