time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0013050173874944,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0008212512475438,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.000606573652476,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0008212498505599,297.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0069004003889858,291.2154846191406,294.1499938964844,288.1061706542969,285.04754638671875,290.5295104980469,295.8353881835937,291.1217041015625,0.0,0.0,0.6336743831634521,0.6336743831634521,0.6061840057373047,1.0,-0.0085400156676769,0.0083494707942008,0.0001905448298202,-0.010894613340497,0.0,0.0,0.0,-0.0453960560262203,60.0,4.568910598754883,-0.0,-1.0736372132669205e-05,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.8295047386806e-27,5.133515422213645e-26,2.955061706837227e-30,-8.795264215127309e-18,-8.793254993419419e-18,-2.0093572152621602e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0007735768449492,297.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0007258415571413,297.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0005361043149605,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.001217323471792,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0040787039324641,291.21612548828125,294.1499938964844,288.1020202636719,285.0453186035156,290.4969177246094,295.7161865234375,291.1176147460937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271119713783264,1.0,-0.0090046869590878,0.0082603534683585,0.0007443335489369,-0.0111040081828832,0.0,0.0,0.0,-0.0477586649358272,60.0,1.0225374698638916,-0.0,-5.280081950331805e-06,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.278474135388458e-29,1.5709563796592552e-28,5.716272687300125e-32,5.172706958970743e-18,5.169059919649996e-18,3.6471814924140816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001163357155746,297.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0001512409799033,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.000148009537952,297.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0001352510444121,297.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0005879100644961,291.2171630859375,294.1499938964844,288.0771179199219,285.0317687988281,290.4153137207031,294.7897033691406,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514079809188843,1.0,-0.0013668967876583,0.0030340587254613,-0.0016671618213877,-0.014898900873959,0.0,0.0,0.0,-0.0091653931885957,60.0,-5.000720024108887,-0.0,-1.2737889676373018e-07,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.904252060724772e-37,2.693339817359894e-37,5.503993203244501e-38,-1.50041257335228e-20,-1.2355299541671938e-20,-2.6488272015928204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.531580872135236e-05,297.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0001009494371828,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.528965943492949e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0001006283491733,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.000476258341223,291.2174072265625,294.1499938964844,288.0516052246094,285.0177001953125,290.39215087890625,293.85418701171875,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757039904594421,1.0,-0.0010184181155636,0.0007576210191473,0.0002607970673125,-0.0170915350317955,0.0,0.0,0.0,-0.0081482930108904,60.0,-3.3353333473205566,-0.0,-7.071077590126151e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,1.114035378317767e-20,5.698287700648336e-21,5.442065678632551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.487612987868488e-05,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.991256229113787e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,7.379875023616478e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.99108306132257e-05,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0004739264550153,291.2176513671875,294.1499938964844,288.0255126953125,285.0030517578125,290.37091064453125,293.0425109863281,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112763848155,3.3979588920374226e-08,0.0010112425079569,-0.017824862152338,0.0,0.0,0.0,-0.0083661340177059,60.0,-2.5635900497436523,-0.0,-6.971119859144892e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.81755764474887e-21,-2.4090375182642495e-21,-2.4085201264846204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.486786439083517e-05,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.990124817704782e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,7.378710142802447e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.990096441470088e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0004738845454994,291.2178649902344,294.1499938964844,287.9989013671875,284.9879455566406,290.3497009277344,292.3410949707031,291.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110626462846,7.158142967256253e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611337468028,60.0,-2.2932612895965576,-0.0,-6.969723642669123e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179183245765106e-21,-2.408964614894833e-21,-2.4089539116300705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.485460032010452e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.988721285481006e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,7.377666042884812e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.988696547225118e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0004738182760775,291.21826171875,294.1499938964844,287.9441223144531,284.95623779296875,290.30712890625,291.2085876464844,291.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1844277381896973,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.817925594718614e-21,-2.408962797359307e-21,-2.408962797359307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.485460032010452e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.988721285481006e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,7.377666042884812e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.988696547225118e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0004738182760775,291.21826171875,294.1499938964844,287.9441223144531,284.95623779296875,290.30712890625,291.2085876464844,291.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1844277381896973,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.817925594718614e-21,-2.408962797359307e-21,-2.408962797359307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.48406450334005e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.98725154204294e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,7.376580470008776e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.987226803787053e-05,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0004737486015073,291.2185974121094,294.1499938964844,287.88751220703125,284.9227600097656,290.2643127441406,290.3573608398437,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2045493125915527,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.48406450334005e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.98725154204294e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,7.376580470008776e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.987226803787053e-05,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0004737486015073,291.2185974121094,294.1499938964844,287.88751220703125,284.9227600097656,290.2643127441406,290.3573608398437,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2045493125915527,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.482596215093508e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.985703945858404e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,7.375436689471826e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.985679935198276e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004736752598546,291.2189025878906,294.1499938964844,287.8291931152344,284.8876953125,290.22125244140625,289.7128601074219,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.24096941947937,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.482596215093508e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.985703945858404e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,7.375436689471826e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.985679935198276e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004736752598546,291.2189025878906,294.1499938964844,287.8291931152344,284.8876953125,290.22125244140625,289.7128601074219,291.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.24096941947937,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.481573943048716e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.984626376535743e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.374640699708834e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.984602365875617e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0004736241535283,291.2190856933594,294.1499938964844,287.7894287109375,284.86346435546875,290.1922912597656,289.3699035644531,291.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104952380061,7.091299547568042e-09,0.0010104881366714,-0.0176299605518579,0.0,0.0,0.0,-0.0083282776176929,60.0,-2.267080068588257,-0.0,-6.961903409319349e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.48105298448354e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.984077769331634e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.374235428869724e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.984054486267269e-05,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0004735981347039,291.2191772460937,294.1499938964844,287.7694396972656,284.8512268066406,290.1778869628906,289.2207336425781,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2802813053131104,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.480251901550218e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.983233758248387e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,7.373611879302189e-05,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.983210475184023e-05,297.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0004735581460408,291.2192687988281,294.1499938964844,287.73907470703125,284.83251953125,290.1560974121094,289.01861572265625,291.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300382614135742,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.47943117353134e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.982368646888062e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,7.372973050223663e-05,297.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.982345363823696e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004735171387437,291.2193908691406,294.1499938964844,287.7084045410156,284.8135070800781,290.1342468261719,288.8404235839844,291.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3207006454467773,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.477727871853858e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.980574395740403e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,7.371647370746359e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.98055111267604e-05,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0004734320391435,291.21954345703125,294.1499938964844,287.64630126953125,284.7747497558594,290.0902709960937,288.5426330566406,291.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361881256103516,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.477727871853858e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.980574395740403e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,7.371647370746359e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.98055111267604e-05,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0004734320391435,291.21954345703125,294.1499938964844,287.64630126953125,284.7747497558594,290.0902709960937,288.5426330566406,291.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361881256103516,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.475939441472292e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.978690650314093e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.370255480054766e-05,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.978668094845489e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004733427194878,291.2196960449219,294.1499938964844,287.5833435058594,284.735107421875,290.0459899902344,288.3057861328125,291.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4036636352539062,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.475939441472292e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.978690650314093e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.370255480054766e-05,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.978668094845489e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004733427194878,291.2196960449219,294.1499938964844,287.5833435058594,284.735107421875,290.0459899902344,288.3057861328125,291.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4036636352539062,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.474063699599355e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.97671450022608e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.3687951953616e-05,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.976691944757476e-05,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004732490342576,291.21978759765625,294.1499938964844,287.51971435546875,284.6947937011719,290.0013732910156,288.11376953125,291.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4459123611450195,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.474063699599355e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.97671450022608e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.3687951953616e-05,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.976691944757476e-05,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004732490342576,291.21978759765625,294.1499938964844,287.51971435546875,284.6947937011719,290.0013732910156,288.11376953125,291.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4459123611450195,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.472098463447765e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.974643762689084e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,7.367265789071098e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.97462120722048e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004731508379336,291.2198486328125,294.1499938964844,287.4555969238281,284.6539611816406,289.9564208984375,287.954833984375,291.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4884934425354004,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.472098463447765e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.974643762689084e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,7.367265789071098e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.97462120722048e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004731508379336,291.2198486328125,294.1499938964844,287.4555969238281,284.6539611816406,289.9564208984375,287.954833984375,291.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4884934425354004,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.471082012169064e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.973572741728276e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.366474164882675e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.973550913855432e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0004731000808533,291.2198486328125,294.1499938964844,287.4234313964844,284.6333923339844,289.9338073730469,287.885009765625,291.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.50986647605896,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.470042277825996e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.97247771010734e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.365665805991739e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.9724558822345e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0004730481596197,291.2198486328125,294.1499938964844,287.3912353515625,284.6127624511719,289.9111328125,287.82037353515625,291.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5312719345092773,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.467897325521336e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.970217797672376e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.363995973719284e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.970196697395296e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.000472940999316,291.2198181152344,294.1499938964844,287.3268127441406,284.5714416503906,289.8655090332031,287.7039794921875,291.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5741126537323,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.467897325521336e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.970217797672376e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.363995973719284e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.970196697395296e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.000472940999316,291.2198181152344,294.1499938964844,287.3268127441406,284.5714416503906,289.8655090332031,287.7039794921875,291.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5741126537323,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.465665061725304e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.967866935767232e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,7.362259202636778e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.967845835490152e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004728295025415,291.21978759765625,294.1499938964844,287.26251220703125,284.5301818847656,289.819580078125,287.6010437011719,291.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6168789863586426,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.465665061725304e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.967866935767232e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,7.362259202636778e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.967845835490152e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004728295025415,291.21978759765625,294.1499938964844,287.26251220703125,284.5301818847656,289.819580078125,287.6010437011719,291.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6168789863586426,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.463351307203992e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.96542876237072e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.360458403127268e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.96540766209364e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004727139021269,291.2196655273437,294.1499938964844,287.19854736328125,284.4891052246094,289.7733154296875,287.5082092285156,291.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659435987472534,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.463351307203992e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.96542876237072e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.360458403127268e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.96540766209364e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004727139021269,291.2196655273437,294.1499938964844,287.19854736328125,284.4891052246094,289.7733154296875,287.5082092285156,291.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659435987472534,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.460959699936212e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.96290982584469e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.35859721316956e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.96288945316337e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004725944600068,291.21954345703125,294.1499938964844,287.1351013183594,284.44842529296875,289.72674560546875,287.4230041503906,291.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7016470432281494,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.460959699936212e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.96290982584469e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.35859721316956e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.96288945316337e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004725944600068,291.21954345703125,294.1499938964844,287.1351013183594,284.44842529296875,289.72674560546875,287.4230041503906,291.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7016470432281494,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.459731518290936e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.961616160580888e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,7.357641879934818e-05,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.961595787899569e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,0.0004725331091322,291.219482421875,294.1499938964844,287.1036376953125,284.4283142089844,289.703369140625,287.3826904296875,291.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.72257924079895,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.458475688006728e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.96029339148663e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,7.356664718827233e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.96027301880531e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0004724703903775,291.2193908691406,294.1499938964844,287.0723876953125,284.4083557128906,289.6799011230469,287.3436584472656,291.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743372201919556,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.455867984797806e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.957546717487276e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.354635454248637e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.957526344805956e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004723401216324,291.2191772460937,294.1499938964844,287.0106201171875,284.3690490722656,289.6328125,287.2688903808594,291.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784466028213501,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.455867984797806e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.957546717487276e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.354635454248637e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.957526344805956e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004723401216324,291.2191772460937,294.1499938964844,287.0106201171875,284.3690490722656,289.6328125,287.2688903808594,291.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784466028213501,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
