time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.45311549003236e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.954647248378024e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,7.352493412327021e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.954627603292464e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0004722026351373,291.2189636230469,294.1499938964844,286.95001220703125,284.3306884765625,289.58544921875,287.19781494140625,291.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824782371520996,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.45311549003236e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.954647248378024e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,7.352493412327021e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.954627603292464e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0004722026351373,291.2189636230469,294.1499938964844,286.95001220703125,284.3306884765625,289.58544921875,287.19781494140625,291.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824782371520996,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.45021165534854e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.95158843579702e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,7.350234227487817e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.951568790711462e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004720575525425,291.2186889648437,294.1499938964844,286.89068603515625,284.29345703125,289.53790283203125,287.1298217773437,291.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864177703857422,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.45021165534854e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.95158843579702e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,7.350234227487817e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.951568790711462e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004720575525425,291.2186889648437,294.1499938964844,286.89068603515625,284.29345703125,289.53790283203125,287.1298217773437,291.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864177703857422,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.44715939112939e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.948373917723076e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,7.347859354922548e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.948354272637516e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0004719051066786,291.2183837890625,294.1499938964844,286.8329467773437,284.257568359375,289.4901733398437,287.0644836425781,291.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9025120735168457,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.44715939112939e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.948373917723076e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,7.347859354922548e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.948354272637516e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0004719051066786,291.2183837890625,294.1499938964844,286.8329467773437,284.257568359375,289.4901733398437,287.0644836425781,291.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9025120735168457,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.445581963518634e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.946712089003996e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,7.346631900873035e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.946693171514198e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004718263226095,291.2182312011719,294.1499938964844,286.8046875,284.2401733398437,289.4662475585937,287.0327453613281,291.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.92123818397522,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.44397470448166e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.945018973667176e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.345381163759157e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.945000056177378e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004717460251413,291.21807861328125,294.1499938964844,286.7768859863281,284.2231750488281,289.4422912597656,287.0015869140625,291.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939648628234864,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.44068087846972e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.94154906948097e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,7.342818571487442e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.941530151991174e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004715814720839,291.2177124023437,294.1499938964844,286.7228088378906,284.1905212402344,289.394287109375,286.94091796875,291.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975456476211548,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.44068087846972e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.94154906948097e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,7.342818571487442e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.941530151991174e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0004715814720839,291.2177124023437,294.1499938964844,286.7228088378906,284.1905212402344,289.394287109375,286.94091796875,291.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975456476211548,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.437309199711308e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.937998402165248e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.340195588767529e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.937980212271214e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0004714130773209,291.2173156738281,294.1499938964844,286.6708374023437,284.15972900390625,289.3462219238281,286.8824768066406,291.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009804010391236,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.437309199711308e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.937998402165248e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.340195588767529e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.937980212271214e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0004714130773209,291.2173156738281,294.1499938964844,286.6708374023437,284.15972900390625,289.3462219238281,286.8824768066406,291.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009804010391236,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.433899685973302e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.934406989486888e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.337542774621397e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.934388799592853e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.000471242761705,291.2169189453125,294.1499938964844,286.6211853027344,284.1309814453125,289.2981262207031,286.82623291015625,291.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0425658226013184,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.433899685973302e-05,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.934406989486888e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.337542774621397e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.934388799592853e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.000471242761705,291.2169189453125,294.1499938964844,286.6211853027344,284.1309814453125,289.2981262207031,286.82623291015625,291.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0425658226013184,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.430493810214102e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.930820669978856e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.334892870858312e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.930802480084822e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.000471072649816,291.2164611816406,294.1499938964844,286.5740966796875,284.10455322265625,289.2500305175781,286.772216796875,291.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073618173599243,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.430493810214102e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.930820669978856e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.334892870858312e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.930802480084822e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.000471072649816,291.2164611816406,294.1499938964844,286.5740966796875,284.10455322265625,289.2500305175781,286.772216796875,291.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073618173599243,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.428807970834896e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.929043881129472e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,7.333581015700474e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.9290264188312e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004709883942268,291.2162475585937,294.1499938964844,286.55157470703125,284.0922241210937,289.2260131835937,286.7460632324219,291.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088463544845581,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.427140321349724e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.927288192557172e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,7.332283712457865e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.927270002663136e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0004709051281679,291.21600341796875,294.1499938964844,286.5297241210937,284.0805358886719,289.2020263671875,286.7204895019531,291.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.102836847305298,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.423887968296184e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.923862671712412e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,7.329753134399652e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.92384520941414e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0004707426705863,291.2154846191406,294.1499938964844,286.4883117675781,284.0591735839844,289.1540832519531,286.671142578125,291.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.13010835647583,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.423887968296184e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.923862671712412e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,7.329753134399652e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.92384520941414e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0004707426705863,291.2154846191406,294.1499938964844,286.4883117675781,284.0591735839844,289.1540832519531,286.671142578125,291.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.13010835647583,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.420791320735589e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.920600859913976e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,7.327344064833596e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.9205833976157e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004705879837274,291.2149658203125,294.1499938964844,286.45001220703125,284.0406494140625,289.1063232421875,286.62432861328125,291.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1553211212158203,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.420791320735589e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.920600859913976e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,7.327344064833596e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.9205833976157e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004705879837274,291.2149658203125,294.1499938964844,286.45001220703125,284.0406494140625,289.1063232421875,286.62432861328125,291.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1553211212158203,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.418009722139686e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.917670831782743e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.325179467443377e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.917654097080232e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004704490420408,291.21441650390625,294.1499938964844,286.413330078125,284.0235595703125,289.05877685546875,286.5799255371094,291.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1788153648376465,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.418009722139686e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.917670831782743e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.325179467443377e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.917654097080232e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004704490420408,291.21441650390625,294.1499938964844,286.413330078125,284.0235595703125,289.05877685546875,286.5799255371094,291.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1788153648376465,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.415699605597184e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.9152370239608e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.323381578316912e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.915220289258286e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004703336162492,291.2138366699219,294.1499938964844,286.3766784667969,284.00640869140625,289.01141357421875,286.5375366210937,291.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2018871307373047,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.415699605597184e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.9152370239608e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.323381578316912e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.915220289258286e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004703336162492,291.2138366699219,294.1499938964844,286.3766784667969,284.00640869140625,289.01141357421875,286.5375366210937,291.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2018871307373047,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.414720261702314e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.914205293171108e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.322619785554707e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.914188558468597e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0004702846927102,291.2135314941406,294.1499938964844,286.3583374023437,283.9978332519531,288.9878234863281,286.5169372558594,291.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213453769683838,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.41385660553351e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.913295798469336e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,7.321947487071157e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.913279063766822e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0004702415608335,291.2132263183594,294.1499938964844,286.3399963378906,283.9892272949219,288.9642639160156,286.4966735839844,291.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.22505259513855,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.412469080416486e-05,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.911834786180408e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.320868462556973e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.911818051477894e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004701722646132,291.2126159667969,294.1499938964844,286.3033447265625,283.9720153808594,288.9173278808594,286.45684814453125,291.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248350143432617,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.412469080416486e-05,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.911834786180408e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.320868462556973e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.911818051477894e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004701722646132,291.2126159667969,294.1499938964844,286.3033447265625,283.9720153808594,288.9173278808594,286.45684814453125,291.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248350143432617,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.411518840352072e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.910832886816934e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,7.32012849766761e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.910816879710184e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0004701247962657,291.2119445800781,294.1499938964844,286.26666259765625,283.9547119140625,288.8705444335937,286.4178466796875,291.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2717819213867188,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.411518840352072e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.910832886816934e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,7.32012849766761e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.910816879710184e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0004701247962657,291.2119445800781,294.1499938964844,286.26666259765625,283.9547119140625,288.8705444335937,286.4178466796875,291.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2717819213867188,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.410977509105578e-05,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.91026172414422e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.319706492125988e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.910245717037468e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004700977297034,291.2112731933594,294.1499938964844,286.2300109863281,283.9373779296875,288.823974609375,286.3794250488281,291.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2953431606292725,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.410977509105578e-05,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.91026172414422e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.319706492125988e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.910245717037468e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004700977297034,291.2112731933594,294.1499938964844,286.2300109863281,283.9373779296875,288.823974609375,286.3794250488281,291.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2953431606292725,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.410811617271976e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.91008710116148e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,7.319576980080456e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.910071094054727e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004700894642155,291.2105712890625,294.1499938964844,286.1933288574219,283.91998291015625,288.7775573730469,286.3414306640625,291.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319026470184326,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.410811617271976e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.91008710116148e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,7.319576980080456e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.910071094054727e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004700894642155,291.2105712890625,294.1499938964844,286.1933288574219,283.91998291015625,288.7775573730469,286.3414306640625,291.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319026470184326,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.410858183400704e-05,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.910135850077496e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.319612632272765e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.910119842970744e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0004700918216258,291.210205078125,294.1499938964844,286.17498779296875,283.9112548828125,288.7544250488281,286.3225402832031,291.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.330911636352539,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.410984785063192e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.910269000101836e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,7.319710857700557e-05,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.910252992995083e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.000470098137157,291.2098388671875,294.1499938964844,286.1566772460937,283.9025573730469,288.7313232421875,286.3037109375,291.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.342823266983032,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.411456994712351e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.910765220411122e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,7.320077565964311e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.910749940900132e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004701217112597,291.2091064453125,294.1499938964844,286.1199951171875,283.8850402832031,288.6852722167969,286.2662353515625,291.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366720199584961,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
