time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.411456994712351e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.910765220411122e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,7.320077565964311e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.910749940900132e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004701217112597,291.2091064453125,294.1499938964844,286.1199951171875,283.8850402832031,288.6852722167969,286.2662353515625,291.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366720199584961,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.412186045665294e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.911532106343655e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,7.320643635466695e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.911516826832668e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0004701581201516,291.2083435058594,294.1499938964844,286.0833435058594,283.86749267578125,288.6393737792969,286.2288818359375,291.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390707731246948,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.412186045665294e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.911532106343655e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,7.320643635466695e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.911516826832668e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0004701581201516,291.2083435058594,294.1499938964844,286.0833435058594,283.86749267578125,288.6393737792969,286.2288818359375,291.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390707731246948,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.412690269527955e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.912063251249492e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,7.321035081986338e-05,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.912047971738502e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0004701833240687,291.2078857421875,294.1499938964844,286.06280517578125,283.857666015625,288.6137390136719,286.2080078125,291.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404175043106079,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.413128282176332e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.912524546962231e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,7.321376324398443e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.912509267451242e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004702052101492,291.2075500488281,294.1499938964844,286.0466613769531,283.84991455078125,288.5936279296875,286.1916198730469,291.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414771556854248,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.414242231287062e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.913696703733876e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,7.32224143575877e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.913681424222888e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0004702608275692,291.20672607421875,294.1499938964844,286.010009765625,283.832275390625,288.54803466796875,286.1544189453125,291.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4388976097106934,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.414242231287062e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.913696703733876e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,7.32224143575877e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.913681424222888e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0004702608275692,291.20672607421875,294.1499938964844,286.010009765625,283.832275390625,288.54803466796875,286.1544189453125,291.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4388976097106934,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.414849046152084e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.914335532812402e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,7.32271364540793e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.914320980897172e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0004702911537606,291.2063293457031,294.1499938964844,285.9916687011719,283.82342529296875,288.5252990722656,286.1358337402344,291.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4509801864624023,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.415483509656042e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.915002738125622e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.32320622773841e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.914988186210394e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0004703228478319,291.2059020996094,294.1499938964844,285.97332763671875,283.8145751953125,288.50262451171875,286.1172790527344,291.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4630722999572754,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.416810644324868e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.916400449583308e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,7.324237958528101e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.916385170072316e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004703891463577,291.2050476074219,294.1499938964844,285.9366760253906,283.7968139648437,288.45733642578125,286.08013916015625,291.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4872794151306152,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.416810644324868e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.916400449583308e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,7.324237958528101e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.916385170072316e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004703891463577,291.2050476074219,294.1499938964844,285.9366760253906,283.7968139648437,288.45733642578125,286.08013916015625,291.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4872794151306152,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.418183617526664e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.917845454765484e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.325305341510102e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.917830902850255e-05,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004704577149823,291.20416259765625,294.1499938964844,285.8999938964844,283.7790222167969,288.4122009277344,286.0429992675781,291.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511505603790283,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.418183617526664e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.917845454765484e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.325305341510102e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.917830902850255e-05,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004704577149823,291.20416259765625,294.1499938964844,285.8999938964844,283.7790222167969,288.4122009277344,286.0429992675781,291.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511505603790283,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.419564594281836e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.919298463501036e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,7.326378545258194e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.919284639181568e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0004705266910605,291.2032470703125,294.1499938964844,285.86334228515625,283.7611694335937,288.3672180175781,286.005859375,291.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5357370376586914,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.419564594281836e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.919298463501036e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,7.326378545258194e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.919284639181568e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0004705266910605,291.2032470703125,294.1499938964844,285.86334228515625,283.7611694335937,288.3672180175781,286.005859375,291.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5357370376586914,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.42091501201503e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.920720913214608e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.327428465941921e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.920707088895142e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0004705941828433,291.20233154296875,294.1499938964844,285.82666015625,283.7432861328125,288.3223571777344,285.96875,291.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559959173202514,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.42091501201503e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.920720913214608e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.327428465941921e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.920707088895142e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0004705941828433,291.20233154296875,294.1499938964844,285.82666015625,283.7432861328125,288.3223571777344,285.96875,291.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559959173202514,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.421569120604544e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.921409218804912e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,7.327936327783391e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.921395394485444e-05,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004706268373411,291.2018737792969,294.1499938964844,285.8083190917969,283.7343139648437,288.29998779296875,285.9501953125,291.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.5720622539520264,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.42220285651274e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.92207569652237e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,7.328428910113871e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.922061872202904e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0004706584732048,291.201416015625,294.1499938964844,285.7900085449219,283.725341796875,288.2776794433594,285.931640625,291.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584158420562744,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.42339320317842e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.923329344019294e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,7.329354411922395e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.923315519699828e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0004707179614342,291.200439453125,294.1499938964844,285.7533264160156,283.70733642578125,288.23309326171875,285.89453125,291.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608322143554688,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.42339320317842e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.923329344019294e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,7.329354411922395e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.923315519699828e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0004707179614342,291.200439453125,294.1499938964844,285.7533264160156,283.70733642578125,288.23309326171875,285.89453125,291.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608322143554688,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.424456220585852e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.924448386300357e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,7.330180960707366e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.924434561980888e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004707710759248,291.199462890625,294.1499938964844,285.7166748046875,283.68927001953125,288.18865966796875,285.8574523925781,291.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632437229156494,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.424456220585852e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.924448386300357e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,7.330180960707366e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.924434561980888e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004707710759248,291.199462890625,294.1499938964844,285.7166748046875,283.68927001953125,288.18865966796875,285.8574523925781,291.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632437229156494,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.425056487089024e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.925079939421266e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,7.330647349590436e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.9250661151018e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0004708010237663,291.1988220214844,294.1499938964844,285.6932067871094,283.6777038574219,288.1602783203125,285.833740234375,291.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.6478383541107178,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.42536280490458e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.925402264343576e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,7.33088527340442e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.925388440024108e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0004708163323812,291.198486328125,294.1499938964844,285.67999267578125,283.6711730957031,288.14434814453125,285.8204040527344,291.0054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043942602351,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.6564903259277344,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.426083124708384e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.926160419126973e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.33144479454495e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.926146594807506e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0004708523047156,291.19744873046875,294.1499938964844,285.6433410644531,283.6530456542969,288.1001892089844,285.78338623046875,291.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680469036102295,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.426083124708384e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.926160419126973e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.33144479454495e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.926146594807506e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0004708523047156,291.19744873046875,294.1499938964844,285.6433410644531,283.6530456542969,288.1001892089844,285.78338623046875,291.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680469036102295,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.426361066289246e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.926452912623064e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,7.331660890486091e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.926439815899356e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0004708662163466,291.1969299316406,294.1499938964844,285.625,283.6439514160156,288.0781555175781,285.764892578125,291.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950669527053,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692424535751343,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.42658880376257e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.92669229162857e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,7.331837696256116e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.926679194904864e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0004708775668404,291.1964111328125,294.1499938964844,285.6066589355469,283.63482666015625,288.05615234375,285.74639892578125,291.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.704360008239746,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.42685073823668e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.926967322826384e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,7.332040695473552e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.92695495369844e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0004708906635642,291.19537353515625,294.1499938964844,285.57000732421875,283.6165771484375,288.0122375488281,285.70947265625,290.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7281556129455566,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.42685073823668e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,9.926967322826384e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,7.332040695473552e-05,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.92695495369844e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0004708906635642,291.19537353515625,294.1499938964844,285.57000732421875,283.6165771484375,288.0122375488281,285.70947265625,290.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7281556129455566,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.426837641512976e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.92695349850692e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,7.332030509132892e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.926941129378974e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0004708900232799,291.1943054199219,294.1499938964844,285.5333251953125,283.5982971191406,287.9684753417969,285.672607421875,290.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7518365383148193,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.426837641512976e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.92695349850692e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,7.332030509132892e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.926941129378974e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0004708900232799,291.1943054199219,294.1499938964844,285.5333251953125,283.5982971191406,287.9684753417969,285.672607421875,290.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7518365383148193,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.426517499377952e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.92661516647786e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,7.331780216190964e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.926602797349916e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0004708740161731,291.1932067871094,294.1499938964844,285.4966735839844,283.5799560546875,287.9248046875,285.6357727050781,290.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775389432907105,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.426517499377952e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.92661516647786e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,7.331780216190964e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.926602797349916e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0004708740161731,291.1932067871094,294.1499938964844,285.4966735839844,283.5799560546875,287.9248046875,285.6357727050781,290.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775389432907105,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.425851021660492e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.92591303656809e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,7.331261440413073e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.925900667440146e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.0004708407213911,291.1921081542969,294.1499938964844,285.4599914550781,283.5615539550781,287.8812866210937,285.5990295410156,290.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798798561096192,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.425851021660492e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.92591303656809e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,7.331261440413073e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.925900667440146e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.0004708407213911,291.1921081542969,294.1499938964844,285.4599914550781,283.5615539550781,287.8812866210937,285.5990295410156,290.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798798561096192,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,9.425374446436764e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.925410995492712e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,7.33089036657475e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.925398626364768e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0004708169144578,291.1915588378906,294.1499938964844,285.4416809082031,283.5523376464844,287.8595886230469,285.5806884765625,290.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523842360233e-09,0.0010043845977634,-0.0157603062689304,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.810441255569458,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,9.424795280210674e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.924801270244644e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,7.330439984798431e-05,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.9247889011167e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0004707880143541,291.19097900390625,294.1499938964844,285.42333984375,283.5430908203125,287.837890625,285.5623779296875,290.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.822041749954224,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
