time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.423304436495528e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.92323039099574e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,7.329279469558969e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.923218749463558e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.000470713537652,291.1898498535156,294.1499938964844,285.3866577148437,283.52459716796875,287.79461669921875,285.5258178710937,290.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845106840133667,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.423304436495528e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.92323039099574e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,7.329279469558969e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.923218749463558e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.000470713537652,291.1898498535156,294.1499938964844,285.3866577148437,283.52459716796875,287.79461669921875,285.5258178710937,290.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845106840133667,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.421318100066856e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.921138553181665e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,7.327734056161717e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.92112618405372e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0004706142935901,291.1886901855469,294.1499938964844,285.3500061035156,283.5060729980469,287.75146484375,285.4893493652344,290.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.8679587841033936,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.421318100066856e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.921138553181665e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,7.327734056161717e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.92112618405372e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0004706142935901,291.1886901855469,294.1499938964844,285.3500061035156,283.5060729980469,287.75146484375,285.4893493652344,290.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.8679587841033936,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.419552225153892e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.919278818415478e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,7.326360355364159e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.919266449287534e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,0.00047052607988,291.1878356933594,294.1499938964844,285.3236083984375,283.492431640625,287.7204895019531,285.4631652832031,290.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884268760681152,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,9.418788249604404e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.918474097503348e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,7.32576590962708e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.918462455971166e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,0.0004704879538621,291.1875,294.1499938964844,285.3133239746094,283.48699951171875,287.7084655761719,285.4530029296875,290.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890579223632813,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.415706881554796e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.915229020407423e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,7.323369209188968e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.91521737887524e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0004703340237028,291.18634033203125,294.1499938964844,285.27667236328125,283.4669189453125,287.6655578613281,285.4167785644531,290.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912946224212648,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.415706881554796e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.915229020407423e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,7.323369209188968e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.91521737887524e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0004703340237028,291.18634033203125,294.1499938964844,285.27667236328125,283.4669189453125,287.6655578613281,285.4167785644531,290.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912946224212648,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.413956286152823e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,9.913385292747988e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,7.322007149923593e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.913373651215808e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0004702465666923,291.18572998046875,294.1499938964844,285.2583312988281,283.4565124511719,287.6441650390625,285.3987121582031,290.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.2343414874987965e-09,0.001003160374239,-0.0153852365911006,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.924029111862183,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.412068175151944e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.911396773532032e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,7.320538134081289e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.91138513199985e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0004701522411778,291.18511962890625,294.1499938964844,285.239990234375,283.4459228515625,287.622802734375,285.3807067871094,290.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233679011464,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935048341751098,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.40786994760856e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,9.906975174089894e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,7.317271956708282e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.906963532557712e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0004699425189755,291.18389892578125,294.1499938964844,285.2033386230469,283.4240417480469,287.58013916015625,285.3447570800781,290.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956892490386963,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.40786994760856e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,9.906975174089894e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,7.317271956708282e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.906963532557712e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0004699425189755,291.18389892578125,294.1499938964844,285.2033386230469,283.4240417480469,287.58013916015625,285.3447570800781,290.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956892490386963,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.403107105754316e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,9.901959856506436e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,7.313567766686901e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.901948214974254e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0004697046533692,291.18267822265625,294.1499938964844,285.1666564941406,283.4013671875,287.5376281738281,285.3090209960937,290.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978461742401123,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.403107105754316e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,9.901959856506436e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,7.313567766686901e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.901948214974254e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0004697046533692,291.18267822265625,294.1499938964844,285.1666564941406,283.4013671875,287.5376281738281,285.3090209960937,290.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978461742401123,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.39778474275954e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.896353731164707e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,7.30942701920867e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.896342817228287e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0004694387607742,291.1814270019531,294.1499938964844,285.1300048828125,283.3779602050781,287.4952392578125,285.2734069824219,290.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999751091003418,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.39778474275954e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.896353731164707e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,7.30942701920867e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.896342817228287e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0004694387607742,291.1814270019531,294.1499938964844,285.1300048828125,283.3779602050781,287.4952392578125,285.2734069824219,290.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999751091003418,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.391909406986088e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.890166256809609e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,7.304856990231201e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.890155342873186e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0004691452777478,291.1801452636719,294.1499938964844,285.09332275390625,283.3538818359375,287.4529724121094,285.2380065917969,290.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020770072937012,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.391909406986088e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.890166256809609e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,7.304856990231201e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.890155342873186e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0004691452777478,291.1801452636719,294.1499938964844,285.09332275390625,283.3538818359375,287.4529724121094,285.2380065917969,290.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020770072937012,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.388767648488285e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.886857878882438e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,7.302412996068597e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.886846964946017e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.000468988349894,291.17950439453125,294.1499938964844,285.07501220703125,283.34161376953125,287.431884765625,285.2203674316406,290.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627454886722e-09,0.0010004693176597,-0.0145608130842447,0.0,0.0,0.0,-0.0077474298886954,60.0,-4.031170845031738,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.385496377944946e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.883413440547884e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,7.299868593690917e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.883402526611462e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.0004688249609898,291.1788635253906,294.1499938964844,285.0566711425781,283.32916259765625,287.41082763671875,285.2027893066406,290.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041505813598633,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.37857257667929e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.876121475826948e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,7.294482929864898e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.876110561890528e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0004684790619648,291.1775817871094,294.1499938964844,285.0199890136719,283.30389404296875,287.36883544921875,285.1677551269531,290.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061977386474609,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.37857257667929e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.876121475826948e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,7.294482929864898e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.876110561890528e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0004684790619648,291.1775817871094,294.1499938964844,285.0199890136719,283.30389404296875,287.36883544921875,285.1677551269531,290.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061977386474609,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.371167107019572e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.868322376860306e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,7.288722554221749e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,9.868311462923884e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0004681091522797,291.17626953125,294.1499938964844,284.9833374023437,283.27813720703125,287.3269348144531,285.1329345703125,290.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.08218240737915,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.371167107019572e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.868322376860306e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,7.288722554221749e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,9.868311462923884e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0004681091522797,291.17626953125,294.1499938964844,284.9833374023437,283.27813720703125,287.3269348144531,285.1329345703125,290.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.08218240737915,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.364923607790844e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.86174782156013e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,7.283866580110043e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.86173763521947e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0004677973047364,291.1752014160156,294.1499938964844,284.9540100097656,283.2572021484375,287.29351806640625,285.105224609375,290.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.09816312789917,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.36332216951996e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.8600605269894e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,7.282620208570734e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.86005034064874e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0004677172692026,291.1749572753906,294.1499938964844,284.9466552734375,283.2519226074219,287.2851867675781,285.09832763671875,290.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102136611938477,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.355087240692228e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.851389040704817e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,7.276215183082968e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,9.851378854364155e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0004673059447668,291.1736145019531,294.1499938964844,284.9100036621094,283.225341796875,287.2435302734375,285.0639343261719,290.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121856689453125,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.355087240692228e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.851389040704817e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,7.276215183082968e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,9.851378854364155e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0004673059447668,291.1736145019531,294.1499938964844,284.9100036621094,283.225341796875,287.2435302734375,285.0639343261719,290.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121856689453125,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,9.35084099182859e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.84691723715514e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,7.272911898326129e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.84690705081448e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.0004670938360504,291.1729431152344,294.1499938964844,284.89166259765625,283.2119140625,287.2227783203125,285.0468444824219,290.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260331609665e-09,0.0009964215569198,-0.0133207263424992,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.131632328033447,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.346519073005766e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.842366125667468e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,7.269550405908376e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.842355939326808e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0004668779438361,291.1722717285156,294.1499938964844,284.8733215332031,283.19842529296875,287.2020263671875,285.02978515625,290.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335467035991e-09,0.00099596043583,-0.0131794549524784,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.141358375549316,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.337684605270624e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.83306163107045e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,7.262678991537541e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.833052172325552e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0004664366424549,291.1708984375,294.1499938964844,284.836669921875,283.1712646484375,287.16064453125,284.995849609375,290.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160675525665283,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.337684605270624e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.83306163107045e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,7.262678991537541e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.833052172325552e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0004664366424549,291.1708984375,294.1499938964844,284.836669921875,283.1712646484375,287.16064453125,284.995849609375,290.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160675525665283,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.32864859350957e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.823546861298382e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,7.25565041648224e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.823536674957722e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0004659853002522,291.1695251464844,294.1499938964844,284.79998779296875,283.14385986328125,287.119384765625,284.9621276855469,290.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179832935333252,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.32864859350957e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.823546861298382e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,7.25565041648224e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.823536674957722e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0004659853002522,291.1695251464844,294.1499938964844,284.79998779296875,283.14385986328125,287.119384765625,284.9621276855469,290.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179832935333252,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,9.319488890469074e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.813900396693498e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,7.248525798786432e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.813890210352838e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0004655277298297,291.16815185546875,294.1499938964844,284.7633361816406,283.1163330078125,287.0782470703125,284.9286193847656,290.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.19885778427124,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,9.319488890469074e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.813900396693498e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,7.248525798786432e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.813890210352838e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0004655277298297,291.16815185546875,294.1499938964844,284.7633361816406,283.1163330078125,287.0782470703125,284.9286193847656,290.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.19885778427124,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.310280438512564e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.804203000385314e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,7.241362618515268e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.804193541640416e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0004650677437894,291.166748046875,294.1499938964844,284.7266540527344,283.0887145996094,287.0372314453125,284.8953552246094,290.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217784881591797,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.310280438512564e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.804203000385314e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,7.241362618515268e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.804193541640416e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0004650677437894,291.166748046875,294.1499938964844,284.7266540527344,283.0887145996094,287.0372314453125,284.8953552246094,290.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217784881591797,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.30568276089616e-05,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.799360850593077e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,7.237786485347897e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,9.799351391848175e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0004648380854632,291.1660461425781,294.1499938964844,284.7083435058594,283.07489013671875,287.0167541503906,284.8788146972656,290.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227221488952637,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
