time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.301102545578031e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,9.794537618290632e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,7.234224176499993e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.794528159545736e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.000464609300252,291.1653137207031,294.1499938964844,284.69000244140625,283.0610656738281,286.9963073730469,284.8623046875,290.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236648082733154,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.292033792007716e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.784987196326256e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,7.227170135593042e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.78497846517712e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0004641562700271,291.1639099121094,294.1499938964844,284.6533203125,283.0334167480469,286.9555358886719,284.8294372558594,290.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255486488342285,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.292033792007716e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.784987196326256e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,7.227170135593042e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.78497846517712e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0004641562700271,291.1639099121094,294.1499938964844,284.6533203125,283.0334167480469,286.9555358886719,284.8294372558594,290.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255486488342285,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.28315203054808e-05,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.775634680408984e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,7.220262341434136e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,9.775625949259847e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0004637126403395,291.1624755859375,294.1499938964844,284.6166687011719,283.005859375,286.91485595703125,284.7967834472656,290.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274334907531738,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.28315203054808e-05,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.775634680408984e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,7.220262341434136e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,9.775625949259847e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0004637126403395,291.1624755859375,294.1499938964844,284.6166687011719,283.005859375,286.91485595703125,284.7967834472656,290.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274334907531738,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.275553020415828e-05,297.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.767632582224904e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,7.214351353468373e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.767623123480008e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0004633330681826,291.16119384765625,294.1499938964844,284.5844116210937,282.9817199707031,286.879150390625,284.7681884765625,290.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.290960311889648,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.274535841541363e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.766560833668336e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,7.21355972927995e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,9.766551374923438e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0004632822237908,291.1610107421875,294.1499938964844,284.5799865722656,282.9784240722656,286.874267578125,284.7643127441406,290.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.29323148727417,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.266257256967948e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.757842781255022e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,7.207120506791398e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.757834050105885e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0004628687165677,291.1595458984375,294.1499938964844,284.5433349609375,282.951171875,286.83380126953125,284.7319641113281,290.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312212467193604,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.266257256967948e-05,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.757842781255022e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,7.207120506791398e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.757834050105885e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0004628687165677,291.1595458984375,294.1499938964844,284.5433349609375,282.951171875,286.83380126953125,284.7319641113281,290.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312212467193604,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.262269304599612e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.753642370924354e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,7.204018766060472e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.753633639775217e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004626694717444,291.1588134765625,294.1499938964844,284.5249938964844,282.9376525878906,286.8135986328125,284.71588134765625,290.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232262561334e-09,0.0009869722416624,-0.0104256449267268,0.0,0.0,0.0,-0.0069649503566324,60.0,-4.32174825668335,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.25838976399973e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.749557648319752e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,7.20100142643787e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.749548917170614e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.000462475727545,291.1580810546875,294.1499938964844,284.50665283203125,282.9241943359375,286.7934265136719,284.6997985839844,290.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.33131742477417,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.250999573851004e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.74177528405562e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,7.195252692326903e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.741766552906483e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0004621065454557,291.1565856933594,294.1499938964844,284.4700012207031,282.8974914550781,286.753173828125,284.6676940917969,290.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.35057544708252,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.250999573851004e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.74177528405562e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,7.195252692326903e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.741766552906483e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0004621065454557,291.1565856933594,294.1499938964844,284.4700012207031,282.8974914550781,286.753173828125,284.6676940917969,290.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.35057544708252,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.24415362533182e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.734565537655726e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,7.189927418949082e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.734556806506588e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0004617645754478,291.15509033203125,294.1499938964844,284.4333190917969,282.87115478515625,286.7129821777344,284.6356811523437,290.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370028495788574,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.24415362533182e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.734565537655726e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,7.189927418949082e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.734556806506588e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0004617645754478,291.15509033203125,294.1499938964844,284.4333190917969,282.87115478515625,286.7129821777344,284.6356811523437,290.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370028495788574,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.237913036486134e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.727993165142834e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,7.185073627624661e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.727984433993696e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0004614528443198,291.1535949707031,294.1499938964844,284.39666748046875,282.84521484375,286.67291259765625,284.60369873046875,290.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389708518981934,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.237913036486134e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.727993165142834e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,7.185073627624661e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.727984433993696e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0004614528443198,291.1535949707031,294.1499938964844,284.39666748046875,282.84521484375,286.67291259765625,284.60369873046875,290.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389708518981934,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.232336742570624e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.722121467348188e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,7.180736429290846e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.722112736199052e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0004611743206623,291.1520690917969,294.1499938964844,284.3599853515625,282.8197326660156,286.6329040527344,284.5716857910156,290.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409648895263672,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.232336742570624e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.722121467348188e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,7.180736429290846e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.722112736199052e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0004611743206623,291.1520690917969,294.1499938964844,284.3599853515625,282.8197326660156,286.6329040527344,284.5716857910156,290.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409648895263672,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.229818533640356e-05,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.719469380797818e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,7.178777013905346e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.71946064964868e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0004610485339071,291.1513061523437,294.1499938964844,284.3416748046875,282.80718994140625,286.6129455566406,284.5556640625,290.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936267756188272e-09,0.000983509235084,-0.0093646021559834,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.419731140136719,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.22748222365044e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.7170086519327e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,7.176960207289085e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.717000648379326e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.000460931827547,291.1505432128906,294.1499938964844,284.3233337402344,282.7947692871094,286.5929870605469,284.53961181640625,290.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.429886817932129,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.22340332181193e-05,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.712712926557288e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,7.17378716217354e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.712704923003912e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.00046072807163,291.14898681640625,294.1499938964844,284.2866516113281,282.7703857421875,286.5531311035156,284.5074462890625,290.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450441837310791,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.22340332181193e-05,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.712712926557288e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,7.17378716217354e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.712704923003912e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.00046072807163,291.14898681640625,294.1499938964844,284.2866516113281,282.7703857421875,286.5531311035156,284.5074462890625,290.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450441837310791,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.220153151545674e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.709290316095576e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,7.17125876690261e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.70928158494644e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004605657013598,291.1474304199219,294.1499938964844,284.25,282.74658203125,286.51336669921875,284.47509765625,290.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482607483863,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.471357822418213,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.220153151545674e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.709290316095576e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,7.17125876690261e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.70928158494644e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004605657013598,291.1474304199219,294.1499938964844,284.25,282.74658203125,286.51336669921875,284.47509765625,290.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482607483863,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.471357822418213,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.217650222126396e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,9.706654236651956e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,7.169311720645055e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.70664623309858e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.000460440700408,291.1459350585937,294.1499938964844,284.2148132324219,282.7247009277344,286.4752502441406,284.4438171386719,290.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491762638092041,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.217554907081647e-05,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.70655382843688e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.16923750587739e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.706545824883506e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.000460435898276,291.1458740234375,294.1499938964844,284.2133483886719,282.72381591796875,286.4736633300781,284.4425048828125,290.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492617607116699,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.215370664605872e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.704253170639277e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,7.167538569774479e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.7042451670859e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0004603268171194,291.144287109375,294.1499938964844,284.1766662597656,282.70233154296875,286.4340209960937,284.40966796875,290.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514112949371338,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.215370664605872e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.704253170639277e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,7.167538569774479e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.7042451670859e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0004603268171194,291.144287109375,294.1499938964844,284.1766662597656,282.70233154296875,286.4340209960937,284.40966796875,290.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514112949371338,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.214426972903313e-05,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.70325927482918e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.166804425651208e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.703251998871564e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004602796980179,291.1434936523437,294.1499938964844,284.1583251953125,282.6920471191406,286.4142150878906,284.3931579589844,290.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605601340532,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.524933815002441,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.21357495826669e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.70236214925535e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.166141585912555e-05,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.702354145701976e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.000460237119114,291.1426696777344,294.1499938964844,284.1400146484375,282.6820373535156,286.3944396972656,284.3765869140625,290.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535797119140625,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.212137956637888e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.7008487500716e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,7.165023271227255e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.700840746518224e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0004601653490681,291.1410827636719,294.1499938964844,284.10333251953125,282.6628112792969,286.3548889160156,284.34326171875,290.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557645797729492,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.212137956637888e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.7008487500716e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,7.165023271227255e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.700840746518224e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0004601653490681,291.1410827636719,294.1499938964844,284.10333251953125,282.6628112792969,286.3548889160156,284.34326171875,290.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557645797729492,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.21103564905934e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.699687507236376e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,7.164165435824543e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.699680231278762e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0004601102846208,291.13946533203125,294.1499938964844,284.0666809082031,282.6445617675781,286.3154296875,284.30963134765625,290.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.57965612411499,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.21103564905934e-05,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.699687507236376e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,7.164165435824543e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.699680231278762e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0004601102846208,291.13946533203125,294.1499938964844,284.0666809082031,282.6445617675781,286.3154296875,284.30963134765625,290.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.57965612411499,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.210239659296347e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.698849316919222e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,7.163546251831576e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.698841313365848e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0004600705287884,291.1378173828125,294.1499938964844,284.0299987792969,282.627197265625,286.2760009765625,284.2757568359375,290.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601814270019531,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.210239659296347e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.698849316919222e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,7.163546251831576e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.698841313365848e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0004600705287884,291.1378173828125,294.1499938964844,284.0299987792969,282.627197265625,286.2760009765625,284.2757568359375,290.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601814270019531,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.209724521497265e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.698305802885444e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.163145346567035e-05,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.698298526927827e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004600447718985,291.1361999511719,294.1499938964844,283.99334716796875,282.6106262207031,286.23663330078125,284.2416076660156,290.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624108791351318,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.209724521497265e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.698305802885444e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.163145346567035e-05,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.698298526927827e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004600447718985,291.1361999511719,294.1499938964844,283.99334716796875,282.6106262207031,286.23663330078125,284.2416076660156,290.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624108791351318,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
