time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.209565178025514e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.698137728264555e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,7.163020927691832e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.69813045230694e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004600367974489,291.1353454589844,294.1499938964844,283.9750061035156,282.6025695800781,286.21697998046875,284.22442626953125,290.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752325318006e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635304927825928,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.209464042214675e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.698031499283388e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.162942347349599e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.698024223325774e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004600317915901,291.134521484375,294.1499938964844,283.9566650390625,282.5946960449219,286.19732666015625,284.2071838378906,290.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646530151367188,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.209432028001174e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.697998029878364e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,7.162917609093711e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.697990753920747e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004600301908794,291.13287353515625,294.1499938964844,283.9200134277344,282.5793762207031,286.1580505371094,284.1724853515625,290.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669060707092285,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.209432028001174e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.697998029878364e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,7.162917609093711e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.697990753920747e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004600301908794,291.13287353515625,294.1499938964844,283.9200134277344,282.5793762207031,286.1580505371094,284.1724853515625,290.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669060707092285,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.209605195792392e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.698179928818718e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.163051486713812e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.698172652861103e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004600388347171,291.1311950683594,294.1499938964844,283.8833312988281,282.56451416015625,286.1188049316406,284.13751220703125,290.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691696166992188,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.209605195792392e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.698179928818718e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.163051486713812e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.698172652861103e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004600388347171,291.1311950683594,294.1499938964844,283.8833312988281,282.56451416015625,286.1188049316406,284.13751220703125,290.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691696166992188,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.20995880733244e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.698551730252802e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,7.163326517911628e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.698544454295188e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004600564716383,291.1294860839844,294.1499938964844,283.8466796875,282.5500183105469,286.0796203613281,284.1023254394531,290.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714422225952148,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.20995880733244e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.698551730252802e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,7.163326517911628e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.698544454295188e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004600564716383,291.1294860839844,294.1499938964844,283.8466796875,282.5500183105469,286.0796203613281,284.1023254394531,290.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714422225952148,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.210468851961195e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.699088695924728e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,7.16372233000584e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.699081419967116e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004600819665938,291.1277770996094,294.1499938964844,283.8099975585937,282.5357971191406,286.0404968261719,284.0668640136719,290.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737228393554688,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.210468851961195e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.699088695924728e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,7.16372233000584e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.699081419967116e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004600819665938,291.1277770996094,294.1499938964844,283.8099975585937,282.5357971191406,286.0404968261719,284.0668640136719,290.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737228393554688,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.210775897372514e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.6994117484428e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,7.163960981415585e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.699405200080946e-05,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0004600973043125,291.1269226074219,294.1499938964844,283.7916564941406,282.5287780761719,286.0209350585937,284.0490417480469,290.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748658657073975,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.211112774210052e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.69976608757861e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,7.164222915889695e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.699759539216755e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0004601141263265,291.1260681152344,294.1499938964844,283.7733459472656,282.52178955078125,286.0013732910156,284.0311584472656,290.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.760104179382324,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.21186656341888e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.700559894554316e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,7.164809358073398e-05,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.700553346192464e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004601517866831,291.12432861328125,294.1499938964844,283.7366638183594,282.50787353515625,285.9623107910156,283.9952392578125,290.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783034324645996,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.21186656341888e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.700559894554316e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,7.164809358073398e-05,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.700553346192464e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004601517866831,291.12432861328125,294.1499938964844,283.7366638183594,282.50787353515625,285.9623107910156,283.9952392578125,290.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783034324645996,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.212709119310604e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.701446833787486e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,7.165464194258675e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.701440285425632e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0004601938708219,291.1225891113281,294.1499938964844,283.70001220703125,282.4939270019531,285.9232788085937,283.9591064453125,290.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806012153625488,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.212709119310604e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.701446833787486e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,7.165464194258675e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.701440285425632e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0004601938708219,291.1225891113281,294.1499938964844,283.70001220703125,282.4939270019531,285.9232788085937,283.9591064453125,290.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806012153625488,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.213617886416614e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.702403622213752e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,7.166170689743012e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.702397073851898e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004602392727974,291.120849609375,294.1499938964844,283.663330078125,282.4798889160156,285.8843078613281,283.9227905273437,290.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829024791717529,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.213617886416614e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.702403622213752e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,7.166170689743012e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.702397073851898e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004602392727974,291.120849609375,294.1499938964844,283.663330078125,282.4798889160156,285.8843078613281,283.9227905273437,290.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829024791717529,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.214572492055596e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.70340843196027e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,7.166912837419659e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.703401883598416e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0004602869448717,291.1190795898437,294.1499938964844,283.6266784667969,282.46563720703125,285.8453674316406,283.8863220214844,290.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852060794830322,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.214572492055596e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.70340843196027e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,7.166912837419659e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.703401883598416e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0004602869448717,291.1190795898437,294.1499938964844,283.6266784667969,282.46563720703125,285.8453674316406,283.8863220214844,290.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852060794830322,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.215059253619984e-05,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.70392138697207e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,7.167291914811358e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.703914838610216e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.000460311275674,291.1181945800781,294.1499938964844,283.6083374023437,282.4584350585937,285.8258972167969,283.8680114746094,290.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863584041595459,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.21555038075894e-05,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.704437979962675e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,7.167673174990341e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.704431431600824e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0004603357810992,291.1173095703125,294.1499938964844,283.5899963378906,282.4511413574219,285.8064270019531,283.84967041015625,290.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.87510871887207,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.216531179845332e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.70547043834813e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,7.168435695348307e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.705463889986277e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0004603847919497,291.1155090332031,294.1499938964844,283.5533447265625,282.43621826171875,285.7675476074219,283.8128662109375,290.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898157596588135,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.216531179845332e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.70547043834813e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,7.168435695348307e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.705463889986277e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0004603847919497,291.1155090332031,294.1499938964844,283.5533447265625,282.43621826171875,285.7675476074219,283.8128662109375,290.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898157596588135,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.21749378903769e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.706483979243784e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,7.169183663791046e-05,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.706477430881932e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0004604328714776,291.1137084960937,294.1499938964844,283.51666259765625,282.4208374023437,285.72869873046875,283.7759704589844,290.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921195983886719,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.21749378903769e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.706483979243784e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,7.169183663791046e-05,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.706477430881932e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0004604328714776,291.1137084960937,294.1499938964844,283.51666259765625,282.4208374023437,285.72869873046875,283.7759704589844,290.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921195983886719,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.21841710805893e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.70745604718104e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,7.169901800807565e-05,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.707450226414947e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0004604790010489,291.11187744140625,294.1499938964844,283.4800109863281,282.4049072265625,285.6899108886719,283.73895263671875,290.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944212436676025,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.21841710805893e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.70745604718104e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,7.169901800807565e-05,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.707450226414947e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0004604790010489,291.11187744140625,294.1499938964844,283.4800109863281,282.4049072265625,285.6899108886719,283.73895263671875,290.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944212436676025,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.219280036631972e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.708364814287052e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,7.170573371695355e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.70835899352096e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0004605221038218,291.11004638671875,294.1499938964844,283.4433288574219,282.3883361816406,285.651123046875,283.7018737792969,290.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967194080352783,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.219280036631972e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.708364814287052e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,7.170573371695355e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.70835899352096e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0004605221038218,291.11004638671875,294.1499938964844,283.4433288574219,282.3883361816406,285.651123046875,283.7018737792969,290.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967194080352783,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.219681669492276e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.708787547424436e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,7.170885510277003e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.708781726658344e-05,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0004605421854648,291.109130859375,294.1499938964844,283.42498779296875,282.3797607421875,285.6317443847656,283.6833190917969,290.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978667736053467,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.220060746883972e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,9.709186997497454e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,7.171180186560377e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.709180449135602e-05,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0004605611029546,291.10821533203125,294.1499938964844,283.4066772460937,282.3710021972656,285.61236572265625,283.66473388671875,290.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990128040313721,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.220738138537854e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.709900041343644e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,7.171706965891644e-05,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.709894220577552e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0004605949507094,291.1063537597656,294.1499938964844,283.3699951171875,282.35284423828125,285.5736694335937,283.6275634765625,290.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013005256652832,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.220738138537854e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.709900041343644e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,7.171706965891644e-05,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.709894220577552e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0004605949507094,291.1063537597656,294.1499938964844,283.3699951171875,282.35284423828125,285.5736694335937,283.6275634765625,290.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013005256652832,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.221288200933486e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.710479207569732e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,7.172134064603597e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.71047265920788e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0004606224247254,291.1044921875,294.1499938964844,283.3333435058594,282.333740234375,285.53497314453125,283.5903625488281,290.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035808086395264,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.221288200933486e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.710479207569732e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,7.172134064603597e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.71047265920788e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0004606224247254,291.1044921875,294.1499938964844,283.3333435058594,282.333740234375,285.53497314453125,283.5903625488281,290.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035808086395264,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.221686923410743e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.71089830272831e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,7.172444020397961e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.71089248196222e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0004606423317454,291.1026306152344,294.1499938964844,283.2966613769531,282.31365966796875,285.496337890625,283.5531921386719,290.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.0585246086120605,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.221686923410743e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.71089830272831e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,7.172444020397961e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.71089248196222e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0004606423317454,291.1026306152344,294.1499938964844,283.2966613769531,282.31365966796875,285.496337890625,283.5531921386719,290.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.0585246086120605,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
