time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005580,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.221908112522216e-05,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.711131133371964e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,7.172615732997656e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.711125312605871e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.000460653391201,291.1007385253906,294.1499938964844,283.260009765625,282.29248046875,285.4577331542969,283.5160217285156,290.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081138610839844,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.221908112522216e-05,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.711131133371964e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,7.172615732997656e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.711125312605871e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.000460653391201,291.1007385253906,294.1499938964844,283.260009765625,282.29248046875,285.4577331542969,283.5160217285156,290.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081138610839844,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,9.221943037118764e-05,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.711167513160036e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,7.172642654040828e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.711161692393944e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.000460655108327,291.09979248046875,294.1499938964844,283.2416687011719,282.2814636230469,285.4384155273437,283.4974670410156,290.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092400550842285,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.221924119628966e-05,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.711147868074475e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,7.1726281021256e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.711142047308384e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,0.0004606541770044,291.0988464355469,294.1499938964844,283.22332763671875,282.2701110839844,285.4191589355469,283.4789123535156,290.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103631973266602,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.221706568496302e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.71091867540963e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,7.17245857231319e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.71091285464354e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0004606433212757,291.096923828125,294.1499938964844,283.1866760253906,282.2464904785156,285.3805847167969,283.44189453125,290.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125993728637695,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.221706568496302e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.71091867540963e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,7.17245857231319e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.71091285464354e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0004606433212757,291.096923828125,294.1499938964844,283.1866760253906,282.2464904785156,285.3805847167969,283.44189453125,290.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125993728637695,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.221221262123436e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.710407903185114e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,7.172080950113013e-05,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.710402082419024e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004606191068887,291.0950012207031,294.1499938964844,283.1499938964844,282.22149658203125,285.34210205078125,283.40496826171875,290.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.14819860458374,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.221221262123436e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.710407903185114e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,7.172080950113013e-05,297.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.710402082419024e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004606191068887,291.0950012207031,294.1499938964844,283.1499938964844,282.22149658203125,285.34210205078125,283.40496826171875,290.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.14819860458374,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.220595529768616e-05,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.709748701425268e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,7.171594188548625e-05,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.709742880659178e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004605878493748,291.09307861328125,294.1499938964844,283.11334228515625,282.1949462890625,285.3036193847656,283.3681640625,290.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170263290405273,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.220595529768616e-05,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.709748701425268e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,7.171594188548625e-05,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.709742880659178e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004605878493748,291.09307861328125,294.1499938964844,283.11334228515625,282.1949462890625,285.3036193847656,283.3681640625,290.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170263290405273,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.220030187861994e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.709152072900906e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,7.171153993112966e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.709146979730576e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0004605595604516,291.09112548828125,294.1499938964844,283.07666015625,282.1667175292969,285.2651672363281,283.3314514160156,290.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192288875579834,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.220030187861994e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.709152072900906e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,7.171153993112966e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.709146979730576e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0004605595604516,291.09112548828125,294.1499938964844,283.07666015625,282.1667175292969,285.2651672363281,283.3314514160156,290.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192288875579834,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.21979226404801e-05,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.708901779958978e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,7.170969183789566e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.708896686788648e-05,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0004605477151926,291.09014892578125,294.1499938964844,283.0583190917969,282.1520080566406,285.2459716796875,283.3131103515625,290.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203309059143066,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,9.219594358000904e-05,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.708693687571213e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,7.170814933488145e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.70868786680512e-05,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0004605378198903,291.08917236328125,294.1499938964844,283.0400085449219,282.1369323730469,285.22674560546875,283.2947998046875,290.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.21434211730957,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.219346975442022e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.708432480692863e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,7.17062212061137e-05,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.708427387522534e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.0004605254507623,291.0871887207031,294.1499938964844,283.0033264160156,282.1056823730469,285.1883850097656,283.2582092285156,290.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236463069915772,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.219346975442022e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.708432480692863e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,7.17062212061137e-05,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.708427387522534e-05,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.0004605254507623,291.0871887207031,294.1499938964844,283.0033264160156,282.1056823730469,285.1883850097656,283.2582092285156,290.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236463069915772,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,9.219329513143748e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,9.708414290798828e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,7.170608296291903e-05,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.708409197628498e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0004605246067512,291.085205078125,294.1499938964844,282.9666748046875,282.0731506347656,285.1500244140625,283.2216186523437,290.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258685111999512,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,9.219329513143748e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,9.708414290798828e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,7.170608296291903e-05,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.708409197628498e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0004605246067512,291.085205078125,294.1499938964844,282.9666748046875,282.0731506347656,285.1500244140625,283.2216186523437,290.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258685111999512,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.219563071383163e-05,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,9.708659490570426e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,7.170789467636496e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.708654397400096e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0004605362482834,291.0832214355469,294.1499938964844,282.92999267578125,282.0393981933594,285.1117248535156,283.1849975585937,290.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281026840209961,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.219563071383163e-05,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,9.708659490570426e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,7.170789467636496e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.708654397400096e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0004605362482834,291.0832214355469,294.1499938964844,282.92999267578125,282.0393981933594,285.1117248535156,283.1849975585937,290.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281026840209961,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.220040374202654e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,9.709162259241566e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,7.171160541474819e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,9.709157166071236e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0004605600843206,291.0812072753906,294.1499938964844,282.8933410644531,282.0045471191406,285.07342529296875,283.1483459472656,290.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.30349588394165,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.220040374202654e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,9.709162259241566e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,7.171160541474819e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,9.709157166071236e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0004605600843206,291.0812072753906,294.1499938964844,282.8933410644531,282.0045471191406,285.07342529296875,283.1483459472656,290.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.30349588394165,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.22036124393344e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.709499863674864e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,7.171410106820986e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.709494770504534e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0004605761205311,291.0802001953125,294.1499938964844,282.875,281.9867553710937,285.0542907714844,283.1299743652344,290.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.314777374267578,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.220727224601431e-05,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.709885489428416e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,7.1716945967637e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.709880396258086e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0004605943977367,291.0791931152344,294.1499938964844,282.8566589355469,281.9687194824219,285.03515625,283.1116027832031,290.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326084613800049,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.221561049344018e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,9.710763697512448e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,7.172342884587124e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.710758604342118e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0004606360744219,291.0771484375,294.1499938964844,282.82000732421875,281.9320373535156,284.9969177246094,283.0747375488281,290.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.3487629890441895,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.221561049344018e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,9.710763697512448e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,7.172342884587124e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.710758604342118e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0004606360744219,291.0771484375,294.1499938964844,282.82000732421875,281.9320373535156,284.9969177246094,283.0747375488281,290.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.3487629890441895,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.2224552645348e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.711704478831962e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,7.17303846613504e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.711699385661632e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.0004606807196978,291.0751037597656,294.1499938964844,282.7833251953125,281.8946228027344,284.95867919921875,283.0378112792969,290.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371494770050049,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.2224552645348e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.711704478831962e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,7.17303846613504e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.711699385661632e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.0004606807196978,291.0751037597656,294.1499938964844,282.7833251953125,281.8946228027344,284.95867919921875,283.0378112792969,290.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371494770050049,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,9.223299275618048e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.712593600852416e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,7.173694757511839e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,9.712588507682084e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0004607228911481,291.07305908203125,294.1499938964844,282.7466735839844,281.8565368652344,284.9205017089844,283.00079345703125,290.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394222736358643,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,9.223299275618048e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.712593600852416e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,7.173694757511839e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,9.712588507682084e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0004607228911481,291.07305908203125,294.1499938964844,282.7466735839844,281.8565368652344,284.9205017089844,283.00079345703125,290.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394222736358643,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.223970118910074e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.713300096336752e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,7.174216443672776e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.713295003166422e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.000460756389657,291.07098388671875,294.1499938964844,282.7099914550781,281.81793212890625,284.88232421875,282.9637145996094,290.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859171204823042e-09,0.0009828497422859,-0.0091626001521945,0.0,0.0,0.0,-0.0067259701900184,60.0,-5.4168806076049805,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.223970118910074e-05,297.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.713300096336752e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,7.174216443672776e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.713295003166422e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.000460756389657,291.07098388671875,294.1499938964844,282.7099914550781,281.81793212890625,284.88232421875,282.9637145996094,290.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859171204823042e-09,0.0009828497422859,-0.0091626001521945,0.0,0.0,0.0,-0.0067259701900184,60.0,-5.4168806076049805,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.224201494362204e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,9.713543113321066e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,7.174396159825847e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.713538747746496e-05,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0004607679438777,291.0699462890625,294.1499938964844,282.6916809082031,281.7984619140625,284.8632507324219,282.9451599121094,290.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862017372568971e-09,0.0009828741895034,-0.0091700563207268,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.428160190582275,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.22434192034416e-05,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.713690815260634e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,7.174505299190059e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,9.713686449686064e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.0004607749579008,291.06890869140625,294.1499938964844,282.67333984375,281.7789306640625,284.8441772460937,282.9266052246094,290.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728892383733e-09,0.0009828887414187,-0.0091745406389236,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.439395427703857,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,9.22429171623662e-05,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.71363770077005e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,7.174466009018943e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.713633335195482e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0004607724549714,291.0668029785156,294.1499938964844,282.6366577148437,281.7395935058594,284.8060607910156,282.8895568847656,290.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863033448681108e-09,0.0009828828042373,-0.0091727189719676,0.0,0.0,0.0,-0.0067278849892318,60.0,-5.461690425872803,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,9.22429171623662e-05,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.71363770077005e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,7.174466009018943e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.713633335195482e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0004607724549714,291.0668029785156,294.1499938964844,282.6366577148437,281.7395935058594,284.8060607910156,282.8895568847656,290.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863033448681108e-09,0.0009828828042373,-0.0091727189719676,0.0,0.0,0.0,-0.0067278849892318,60.0,-5.461690425872803,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.22371618798934e-05,297.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,9.713031613500787e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,7.174017810029909e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.71302724792622e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0004607437003869,291.064697265625,294.1499938964844,282.6000061035156,281.7000732421875,284.7679748535156,282.85260009765625,290.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557930182037126e-09,0.0009828209877014,-0.0091537479311227,0.0,0.0,0.0,-0.0067242956720292,60.0,-5.483692646026611,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.22371618798934e-05,297.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,9.713031613500787e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,7.174017810029909e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.71302724792622e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0004607437003869,291.064697265625,294.1499938964844,282.6000061035156,281.7000732421875,284.7679748535156,282.85260009765625,290.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557930182037126e-09,0.0009828209877014,-0.0091537479311227,0.0,0.0,0.0,-0.0067242956720292,60.0,-5.483692646026611,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.222541120834649e-05,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,9.711793973110616e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,7.173103949753568e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.711789607536048e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0004606850270647,291.0625915527344,294.1499938964844,282.5633239746094,281.6604919433594,284.7298889160156,282.8157958984375,290.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841087004019528e-09,0.0009826952591538,-0.0091152153909206,0.0,0.0,0.0,-0.0067170052789151,60.0,-5.505349636077881,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
