time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007920,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.222541120834649e-05,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,9.711793973110616e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,7.173103949753568e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.711789607536048e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0004606850270647,291.0625915527344,294.1499938964844,282.5633239746094,281.6604919433594,284.7298889160156,282.8157958984375,290.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841087004019528e-09,0.0009826952591538,-0.0091152153909206,0.0,0.0,0.0,-0.0067170052789151,60.0,-5.505349636077881,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.220726497005673e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,9.70988257904537e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,7.171691686380655e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.709878213470802e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.000460594339529,291.0604553222656,294.1499938964844,282.52667236328125,281.62091064453125,284.6918640136719,282.7792358398437,290.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526620388031006,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.220726497005673e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,9.70988257904537e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,7.171691686380655e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.709878213470802e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.000460594339529,291.0604553222656,294.1499938964844,282.52667236328125,281.62091064453125,284.6918640136719,282.7792358398437,290.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526620388031006,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.21957689570263e-05,297.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.708672587294132e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,7.170798198785633e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,9.708667494123802e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,0.0004605369467753,291.05938720703125,294.1499938964844,282.5083312988281,281.6011657714844,284.6728515625,282.76104736328125,290.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181790292263,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537106990814209,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.218270861310884e-05,297.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,9.70729670370929e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,7.169781747506931e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.70729233813472e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,0.0004604716959875,291.0583190917969,294.1499938964844,282.489990234375,281.5814514160156,284.6538391113281,282.7429504394531,290.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787746116756807e-09,0.0009822391439229,-0.0089754546061158,0.0,0.0,0.0,-0.0066905622370541,60.0,-5.547491550445557,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,9.215214959112929e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,9.704078547656536e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,7.167404692154378e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,9.704074182081968e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0004603190463967,291.0561828613281,294.1499938964844,282.4533386230469,281.542236328125,284.6158752441406,282.7069702148437,290.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603294522785e-09,0.0009819129481911,-0.0088755143806338,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.56796407699585,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,9.215214959112929e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,9.704078547656536e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,7.167404692154378e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,9.704074182081968e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0004603190463967,291.0561828613281,294.1499938964844,282.4533386230469,281.542236328125,284.6158752441406,282.7069702148437,290.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603294522785e-09,0.0009819129481911,-0.0088755143806338,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.56796407699585,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.211632277583703e-05,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.700305963633582e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,7.164618000388145e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,9.700301598059012e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0004601400869432,291.05401611328125,294.1499938964844,282.4166564941406,281.5033874511719,284.57794189453125,282.67138671875,290.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704903495105327e-09,0.0009815307566896,-0.0087583940476179,0.0,0.0,0.0,-0.0066494937054812,60.0,-5.588068008422852,-0.0,-6.56856471437095e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.211632277583703e-05,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.700305963633582e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,7.164618000388145e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,9.700301598059012e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0004601400869432,291.05401611328125,294.1499938964844,282.4166564941406,281.5033874511719,284.57794189453125,282.67138671875,290.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704903495105327e-09,0.0009815307566896,-0.0087583940476179,0.0,0.0,0.0,-0.0066494937054812,60.0,-5.588068008422852,-0.0,-6.56856471437095e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,9.207620314555244e-05,297.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,9.696081542642788e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,7.161498069763184e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,9.69607717706822e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0004599397070705,291.0518493652344,294.1499938964844,282.3800048828125,281.4649658203125,284.5400695800781,282.6361999511719,290.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654857749779694e-09,0.0009811028139665,-0.0086272656917572,0.0,0.0,0.0,-0.0066246837377548,60.0,-5.607852935791016,-0.0,-6.562837739920725e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,9.207620314555244e-05,297.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,9.696081542642788e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,7.161498069763184e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,9.69607717706822e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0004599397070705,291.0518493652344,294.1499938964844,282.3800048828125,281.4649658203125,284.5400695800781,282.6361999511719,290.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654857749779694e-09,0.0009811028139665,-0.0086272656917572,0.0,0.0,0.0,-0.0066246837377548,60.0,-5.607852935791016,-0.0,-6.562837739920725e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.203296212945132e-05,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,9.69152752077207e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,7.158134394558147e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.6915231551975e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0004597236984409,291.0496520996094,294.1499938964844,282.34332275390625,281.4271240234375,284.502197265625,282.60137939453125,290.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009162318606514e-09,0.0009806415764614,-0.0084859291091561,0.0,0.0,0.0,-0.0065979426726698,60.0,-5.627380847930908,-0.0,-6.556667386803383e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.203296212945132e-05,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,9.69152752077207e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,7.158134394558147e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.6915231551975e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0004597236984409,291.0496520996094,294.1499938964844,282.34332275390625,281.4271240234375,284.502197265625,282.60137939453125,290.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009162318606514e-09,0.0009806415764614,-0.0084859291091561,0.0,0.0,0.0,-0.0065979426726698,60.0,-5.627380847930908,-0.0,-6.556667386803383e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.201054490404204e-05,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,9.689166472526269e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,7.156390347518027e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,9.6891621069517e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,0.0004596117069013,291.0485534667969,294.1499938964844,282.32501220703125,281.408447265625,284.4832763671875,282.5841369628906,290.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951934316393e-09,0.0009804024593904,-0.0084126563742756,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.637070655822754,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,9.198779298458248e-05,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.686770499683917e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,7.154620834626257e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.686766134109348e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0004594980564434,291.0474548339844,294.1499938964844,282.3066711425781,281.38995361328125,284.4643859863281,282.56695556640625,290.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544578186520652e-09,0.0009801598498597,-0.0083383126184344,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.646721839904785,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.194187441607936e-05,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,9.68193489825353e-05,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,7.151049067033455e-05,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,9.681930532678962e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0004592686600517,291.0452575683594,294.1499938964844,282.2699890136719,281.353515625,284.4266052246094,282.5329284667969,290.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487301114546426e-09,0.0009796699741855,-0.008188234642148,0.0,0.0,0.0,-0.0065416186116635,60.0,-5.665948390960693,-0.0,-6.54368008667916e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.194187441607936e-05,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,9.68193489825353e-05,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,7.151049067033455e-05,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,9.681930532678962e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0004592686600517,291.0452575683594,294.1499938964844,282.2699890136719,281.353515625,284.4266052246094,282.5329284667969,290.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487301114546426e-09,0.0009796699741855,-0.008188234642148,0.0,0.0,0.0,-0.0065416186116635,60.0,-5.665948390960693,-0.0,-6.54368008667916e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,9.1896225058008e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.67712767305784e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,7.147498399717733e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.677123307483272e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0004590406606439,291.04302978515625,294.1499938964844,282.2333374023437,281.3179931640625,284.38885498046875,282.49920654296875,290.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430367545576018e-09,0.0009791831253096,-0.0080390563234686,0.0,0.0,0.0,-0.0065133939497172,60.0,-5.685125827789307,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,9.1896225058008e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.67712767305784e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,7.147498399717733e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.677123307483272e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0004590406606439,291.04302978515625,294.1499938964844,282.2333374023437,281.3179931640625,284.38885498046875,282.49920654296875,290.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430367545576018e-09,0.0009791831253096,-0.0080390563234686,0.0,0.0,0.0,-0.0065133939497172,60.0,-5.685125827789307,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,9.18517544050701e-05,297.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,9.67244413914159e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,7.14403940946795e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.672440501162782e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.000458818511106,291.0408020019531,294.1499938964844,282.1966552734375,281.2834167480469,284.3511657714844,282.4658203125,290.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374899026908906e-09,0.0009787088492885,-0.0078937169164419,0.0,0.0,0.0,-0.0064858957193791,60.0,-5.704316139221191,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,9.18517544050701e-05,297.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,9.67244413914159e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,7.14403940946795e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.672440501162782e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.000458818511106,291.0408020019531,294.1499938964844,282.1966552734375,281.2834167480469,284.3511657714844,282.4658203125,290.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374899026908906e-09,0.0009787088492885,-0.0078937169164419,0.0,0.0,0.0,-0.0064858957193791,60.0,-5.704316139221191,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,9.180919005302712e-05,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.667962149251252e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,7.140728848753497e-05,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,9.667958511272444e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,0.0004586059076245,291.03857421875,294.1499938964844,282.1600036621094,281.2499389648437,284.3134765625,282.43267822265625,290.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218154893432943e-09,0.0009782548295333,-0.0077546262182295,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.723572731018066,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,9.180919005302712e-05,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.667962149251252e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,7.140728848753497e-05,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,9.667958511272444e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,0.0004586059076245,291.03857421875,294.1499938964844,282.1600036621094,281.2499389648437,284.3134765625,282.43267822265625,290.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218154893432943e-09,0.0009782548295333,-0.0077546262182295,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.723572731018066,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,9.17888173717074e-05,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,9.66581646935083e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,7.139144145185128e-05,297.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.66581210377626e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0004585041315294,291.0374450683594,294.1499938964844,282.14166259765625,281.233642578125,284.294677734375,282.41619873046875,290.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396267060686e-09,0.0009780374821275,-0.0076880217529833,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.733240604400635,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,9.176912135444582e-05,297.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,9.663742821430787e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,7.137612556107342e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,9.66373845585622e-05,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,0.0004584057605825,291.03631591796875,294.1499938964844,282.1233215332031,281.2176513671875,284.2758483886719,282.3997802734375,290.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.271831250373225e-09,0.0009778274688869,-0.0076236552558839,0.0,0.0,0.0,-0.006434800568968,60.0,-5.742940425872803,-0.0,-6.519086070966297e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.173195576295257e-05,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.659828356234355e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,7.134721090551466e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.65982471825555e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.000458220107248,291.0340576171875,294.1499938964844,282.086669921875,281.1866455078125,284.2382507324219,282.36700439453125,290.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225467448686458e-09,0.0009774309583008,-0.0075021707452833,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762446403503418,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.173195576295257e-05,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.659828356234355e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,7.134721090551466e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.65982471825555e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.000458220107248,291.0340576171875,294.1499938964844,282.086669921875,281.1866455078125,284.2382507324219,282.36700439453125,290.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225467448686458e-09,0.0009774309583008,-0.0075021707452833,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762446403503418,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.169815166387708e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.656268230173735e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,7.1320915594697e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.65626459219493e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0004580512177199,291.03179931640625,294.1499938964844,282.04998779296875,281.1570129394531,284.20068359375,282.3343811035156,290.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770734468474,3.183292074382393e-09,0.0009770703036338,-0.0073916604742407,0.0,0.0,0.0,-0.0063909073360264,60.0,-5.782127380371094,-0.0,-6.508993521947559e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.169815166387708e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.656268230173735e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,7.1320915594697e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.65626459219493e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0004580512177199,291.03179931640625,294.1499938964844,282.04998779296875,281.1570129394531,284.20068359375,282.3343811035156,290.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770734468474,3.183292074382393e-09,0.0009770703036338,-0.0073916604742407,0.0,0.0,0.0,-0.0063909073360264,60.0,-5.782127380371094,-0.0,-6.508993521947559e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.16745702852495e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,9.653784945840016e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,7.130258018150926e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.653781307861208e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.000457933434518,291.0295104980469,294.1499938964844,282.0133361816406,281.1287536621094,284.16314697265625,282.3017578125,290.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153857397464321e-09,0.0009768184972926,-0.0073145343922078,0.0,0.0,0.0,-0.0063763153739273,60.0,-5.802182197570801,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.16745702852495e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,9.653784945840016e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,7.130258018150926e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.653781307861208e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.000457933434518,291.0295104980469,294.1499938964844,282.0133361816406,281.1287536621094,284.16314697265625,282.3017578125,290.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153857397464321e-09,0.0009768184972926,-0.0073145343922078,0.0,0.0,0.0,-0.0063763153739273,60.0,-5.802182197570801,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,9.166778181679548e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.653070446802305e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,7.129729783628136e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.653066808823496e-05,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,0.0004578995576594,291.0271911621094,294.1499938964844,281.9766540527344,281.1016845703125,284.1256103515625,282.2689208984375,290.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348426158988e-09,0.0009767457377165,-0.0072922389954328,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823072910308838,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,9.166778181679548e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.653070446802305e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,7.129729783628136e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.653066808823496e-05,297.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,0.0004578995576594,291.0271911621094,294.1499938964844,281.9766540527344,281.1016845703125,284.1256103515625,282.2689208984375,290.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348426158988e-09,0.0009767457377165,-0.0072922389954328,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823072910308838,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,9.16702629183419e-05,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.653331653680652e-05,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,7.129922596504912e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,9.653328015701844e-05,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0004579119267873,291.02606201171875,294.1499938964844,281.9583435058594,281.08856201171875,284.1068420410156,282.2523803710937,290.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.148409533082485e-09,0.0009767719311639,-0.0073002600111067,0.0,0.0,0.0,-0.0063736140727996,60.0,-5.833898544311523,-0.0,-6.505019456426453e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,9.167647658614442e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,9.653985762270167e-05,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,7.130405720090494e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,9.65398212429136e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.0004579429514706,291.02490234375,294.1499938964844,281.94000244140625,281.07568359375,284.0881042480469,282.2356872558594,290.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561200319885074e-09,0.0009768378222361,-0.0073204631917178,0.0,0.0,0.0,-0.0063774362206459,60.0,-5.844971179962158,-0.0,-6.505897687247852e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,9.169956319965422e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,9.656416659709066e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,7.132201426429674e-05,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,9.65641302173026e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0004580582899507,291.0225830078125,294.1499938964844,281.9033203125,281.0506591796875,284.05059814453125,282.2018127441406,290.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832619851363e-09,0.0009770832257345,-0.0073956972919404,0.0,0.0,0.0,-0.006391670089215,60.0,-5.867825508117676,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,9.169956319965422e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,9.656416659709066e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,7.132201426429674e-05,297.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,9.65641302173026e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0004580582899507,291.0225830078125,294.1499938964844,281.9033203125,281.0506591796875,284.05059814453125,282.2018127441406,290.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832619851363e-09,0.0009770832257345,-0.0073956972919404,0.0,0.0,0.0,-0.006391670089215,60.0,-5.867825508117676,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.173605212708936e-05,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,9.660259092925116e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,7.135039049899206e-05,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,9.66025545494631e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0004582405672408,291.0202331542969,294.1499938964844,281.8666687011719,281.0265197753906,284.0130920410156,282.1671447753906,290.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774747304618,3.2302402974693223e-09,0.0009774715872481,-0.0075146774761378,0.0,0.0,0.0,-0.0064141806215047,60.0,-5.891577243804932,-0.0,-6.51434461929057e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.173605212708936e-05,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,9.660259092925116e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,7.135039049899206e-05,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,9.66025545494631e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0004582405672408,291.0202331542969,294.1499938964844,281.8666687011719,281.0265197753906,284.0130920410156,282.1671447753906,290.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774747304618,3.2302402974693223e-09,0.0009774715872481,-0.0075146774761378,0.0,0.0,0.0,-0.0064141806215047,60.0,-5.891577243804932,-0.0,-6.51434461929057e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
