time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010260,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,9.178503387374803e-05,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,9.665417019277812e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,7.138848741305992e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.665413381299004e-05,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0004584852140396,291.01788330078125,294.1499938964844,281.8299865722656,281.00311279296875,283.9756164550781,282.13153076171875,290.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291211303491081e-09,0.0009779928950592,-0.0076744360849261,0.0,0.0,0.0,-0.0064444066956639,60.0,-5.91617488861084,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,9.178503387374803e-05,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,9.665417019277812e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,7.138848741305992e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.665413381299004e-05,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0004584852140396,291.01788330078125,294.1499938964844,281.8299865722656,281.00311279296875,283.9756164550781,282.13153076171875,290.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291211303491081e-09,0.0009779928950592,-0.0076744360849261,0.0,0.0,0.0,-0.0064444066956639,60.0,-5.91617488861084,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.184556984109804e-05,297.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,9.67179221333936e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,7.14355701347813e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,9.671788575360551e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0004587876319419,291.0155334472656,294.1499938964844,281.7933349609375,280.9803771972656,283.9380798339844,282.0948791503906,290.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.3665872312127476e-09,0.0009786373702809,-0.0078719388693571,0.0,0.0,0.0,-0.0064817736856639,60.0,-5.941566467285156,-0.0,-6.52989626814815e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.184556984109804e-05,297.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,9.67179221333936e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,7.14355701347813e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,9.671788575360551e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0004587876319419,291.0155334472656,294.1499938964844,281.7933349609375,280.9803771972656,283.9380798339844,282.0948791503906,290.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.3665872312127476e-09,0.0009786373702809,-0.0078719388693571,0.0,0.0,0.0,-0.0064817736856639,60.0,-5.941566467285156,-0.0,-6.52989626814815e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,9.1879912361037e-05,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,9.675407636677846e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,7.146227289922535e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.67540399869904e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0004589591699186,291.01434326171875,294.1499938964844,281.7749938964844,280.96923828125,283.9193420410156,282.0761413574219,290.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409342363980272e-09,0.0009790030308067,-0.007983966730535,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.954552173614502,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,9.191679419018328e-05,297.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,9.679291542852296e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,7.149096200009808e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,9.679288632469252e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,0.0004591433971654,291.0131530761719,294.1499938964844,281.75665283203125,280.9582214355469,283.90057373046875,282.05712890625,290.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.455270958241385e-09,0.0009793956996873,-0.0081043094396591,0.0,0.0,0.0,-0.0065257376991212,60.0,-5.967713832855225,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,9.199774649459869e-05,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,9.687816782388836e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,7.155392813729122e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,9.687813144410028e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0004595477948896,291.0107727050781,294.1499938964844,281.7200012207031,280.9364929199219,283.863037109375,282.01824951171875,290.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082317501818e-09,0.0009802577551454,-0.0083684558048844,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.994533061981201,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,9.199774649459869e-05,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,9.687816782388836e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,7.155392813729122e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,9.687813144410028e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0004595477948896,291.0107727050781,294.1499938964844,281.7200012207031,280.9364929199219,283.863037109375,282.01824951171875,290.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082317501818e-09,0.0009802577551454,-0.0083684558048844,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.994533061981201,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,9.20874808798544e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,9.697266068542376e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,7.162371912272647e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,9.697262430563568e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0004599960229825,291.00836181640625,294.1499938964844,281.6833190917969,280.91510009765625,283.8254699707031,281.978271484375,290.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.6678300396886235e-09,0.0009812132921069,-0.0086612552404403,0.0,0.0,0.0,-0.0066311126574873,60.0,-6.021996974945068,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,9.20874808798544e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,9.697266068542376e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,7.162371912272647e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,9.697262430563568e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0004599960229825,291.00836181640625,294.1499938964844,281.6833190917969,280.91510009765625,283.8254699707031,281.978271484375,290.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.6678300396886235e-09,0.0009812132921069,-0.0086612552404403,0.0,0.0,0.0,-0.0066311126574873,60.0,-6.021996974945068,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,9.218493505613878e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,9.70752807916142e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,7.169951277319342e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,9.707524441182612e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,0.0004604828427545,291.0059509277344,294.1499938964844,281.64666748046875,280.8939514160156,283.78790283203125,281.93719482421875,290.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789198732562227e-09,0.000982251134701,-0.0089792618528008,0.0,0.0,0.0,-0.0066912802867591,60.0,-6.050040245056152,-0.0,-6.578217437436251e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,9.218493505613878e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,9.70752807916142e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,7.169951277319342e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,9.707524441182612e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,0.0004604828427545,291.0059509277344,294.1499938964844,281.64666748046875,280.8939514160156,283.78790283203125,281.93719482421875,290.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789198732562227e-09,0.000982251134701,-0.0089792618528008,0.0,0.0,0.0,-0.0066912802867591,60.0,-6.050040245056152,-0.0,-6.578217437436251e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,9.22383915167302e-05,297.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,9.713157487567514e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,7.174109487095848e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,9.713153849588708e-05,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.000460749870399,291.00469970703125,294.1499938964844,281.6275939941406,280.88299560546875,283.7683410644531,281.9154052734375,290.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828243637457,3.855776586902948e-09,0.0009828205220401,-0.0091537050902843,0.0,0.0,0.0,-0.0067242858931422,60.0,-6.064838409423828,-0.0,-6.585845824247373e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,9.228901035385206e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.718487126519904e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,7.178045780165121e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,9.718484216136858e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0004610026953741,291.0035095214844,294.1499938964844,281.6099853515625,280.8729248046875,283.7502746582031,281.8951110839844,290.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.918813717973535e-09,0.0009833595249801,-0.0093188714236021,0.0,0.0,0.0,-0.0067555359564721,60.0,-6.078593254089356,-0.0,-6.593072754412789e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,9.23432453419082e-05,297.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,9.724198025651276e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,7.182263652794063e-05,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,9.72419511526823e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.000461273593828,291.0022888183594,294.1499938964844,281.5916748046875,280.8624572753906,283.7314758300781,281.8736877441406,290.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839410195127,3.9863583545241e-09,0.0009839370613917,-0.0094958459958434,0.0,0.0,0.0,-0.0067890207283198,60.0,-6.093048095703125,-0.0,-6.600821222946254e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.239853534381837e-05,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,9.730020974529908e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,7.186564471339807e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,9.7300173365511e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,0.0004615497891791,291.0010681152344,294.1499938964844,281.5733337402344,280.8519592285156,283.712646484375,281.8520812988281,290.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552214919387106e-09,0.0009845258900895,-0.0096762757748365,0.0,0.0,0.0,-0.0068231592886149,60.0,-6.107594966888428,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,9.251210576621816e-05,297.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,9.74198046606034e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,7.195397483883426e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,9.741977555677296e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.00046211713925,290.99859619140625,294.1499938964844,281.5366516113281,280.8309326171875,283.67498779296875,281.8083190917969,290.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.1966763397738305e-09,0.0009857355616986,-0.0100469002500176,0.0,0.0,0.0,-0.0068932846188545,60.0,-6.136935710906982,-0.0,-6.624976123248416e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,9.251210576621816e-05,297.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,9.74198046606034e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,7.195397483883426e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,9.741977555677296e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.00046211713925,290.99859619140625,294.1499938964844,281.5366516113281,280.8309326171875,283.67498779296875,281.8083190917969,290.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.1966763397738305e-09,0.0009857355616986,-0.0100469002500176,0.0,0.0,0.0,-0.0068932846188545,60.0,-6.136935710906982,-0.0,-6.624976123248416e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.262844105251132e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,9.75423099589534e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,7.204445864772424e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,9.754227357916534e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0004626982263289,290.9961242675781,294.1499938964844,281.5,280.80975341796875,283.6372985839844,281.76397705078125,290.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.3415657735579324e-09,0.0009869744535535,-0.0104265185073018,0.0,0.0,0.0,-0.0069651128724217,60.0,-6.1665568351745605,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.262844105251132e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,9.75423099589534e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,7.204445864772424e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,9.754227357916534e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0004626982263289,290.9961242675781,294.1499938964844,281.5,280.80975341796875,283.6372985839844,281.76397705078125,290.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.3415657735579324e-09,0.0009869744535535,-0.0104265185073018,0.0,0.0,0.0,-0.0069651128724217,60.0,-6.1665568351745605,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.274599142372608e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,9.766609582584353e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,7.213588833110407e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,9.766605944605544e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0004632854252122,290.9936218261719,294.1499938964844,281.4633483886719,280.7882995605469,283.5995788574219,281.7191772460937,290.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882310405373,4.487978877421028e-09,0.0009882265003398,-0.0108101246878504,0.0,0.0,0.0,-0.0070376959629356,60.0,-6.196353435516357,-0.0,-6.658505213863465e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.274599142372608e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,9.766609582584353e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,7.213588833110407e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,9.766605944605544e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0004632854252122,290.9936218261719,294.1499938964844,281.4633483886719,280.7882995605469,283.5995788574219,281.7191772460937,290.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882310405373,4.487978877421028e-09,0.0009882265003398,-0.0108101246878504,0.0,0.0,0.0,-0.0070376959629356,60.0,-6.196353435516357,-0.0,-6.658505213863465e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,9.286334534408525e-05,297.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.77896706899628e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,7.222715794341639e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.778964158613236e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0004638716345652,290.9910888671875,294.1499938964844,281.4266662597656,280.7665100097656,283.56182861328125,281.6741027832031,290.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.6341410708805605e-09,0.0009894763352349,-0.0111930696293711,0.0,0.0,0.0,-0.0071101551875472,60.0,-6.226229190826416,-0.0,-6.675360708641166e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,9.286334534408525e-05,297.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,9.77896706899628e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,7.222715794341639e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.778964158613236e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0004638716345652,290.9910888671875,294.1499938964844,281.4266662597656,280.7665100097656,283.56182861328125,281.6741027832031,290.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.6341410708805605e-09,0.0009894763352349,-0.0111930696293711,0.0,0.0,0.0,-0.0071101551875472,60.0,-6.226229190826416,-0.0,-6.675360708641166e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,9.29214947973378e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,9.785090514924376e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,7.227238529594615e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,9.785087604541332e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.000464162119897,290.9898376464844,294.1499938964844,281.4083251953125,280.75543212890625,283.5429382324219,281.6515197753906,290.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.7065702446502655e-09,0.000990095664747,-0.011382833123207,0.0,0.0,0.0,-0.0071460613980889,60.0,-6.241167545318604,-0.0,-6.683720954470118e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,9.297893848270178e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.791139746084808e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,7.231706695165485e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,9.791136835701764e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0004644490545615,290.9885559082031,294.1499938964844,281.3900146484375,280.7442321777344,283.5240478515625,281.6289367675781,290.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.7781156808923705e-09,0.0009907075436785,-0.0115702785551548,0.0,0.0,0.0,-0.0071815298870205,60.0,-6.2560858726501465,-0.0,-6.691984566487008e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,9.309106826549396e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.802947897696868e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,7.240427657961845e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,9.80294425971806e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0004650091577786,290.98602294921875,294.1499938964844,281.35333251953125,280.7214050292969,283.4862365722656,281.5838317871094,290.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919067379087,4.9177750760520675e-09,0.0009919017320498,-0.0119361756369471,0.0,0.0,0.0,-0.0072507648728787,60.0,-6.285810947418213,-0.0,-6.708129518528949e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,9.309106826549396e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.802947897696868e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,7.240427657961845e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,9.80294425971806e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0004650091577786,290.98602294921875,294.1499938964844,281.35333251953125,280.7214050292969,283.4862365722656,281.5838317871094,290.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919067379087,4.9177750760520675e-09,0.0009919017320498,-0.0119361756369471,0.0,0.0,0.0,-0.0072507648728787,60.0,-6.285810947418213,-0.0,-6.708129518528949e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,9.3198410468176e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.814251097850502e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,7.24877609172836e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.814247459871694e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0004655453376471,290.98345947265625,294.1499938964844,281.3166809082031,280.6979675292969,283.4483947753906,281.5389099121094,290.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.0514636917853295e-09,0.0009930449305102,-0.0122864264994859,0.0,0.0,0.0,-0.0073170405812561,60.0,-6.315301418304443,-0.0,-6.723603007685598e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,9.3198410468176e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.814251097850502e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,7.24877609172836e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.814247459871694e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0004655453376471,290.98345947265625,294.1499938964844,281.3166809082031,280.6979675292969,283.4483947753906,281.5389099121094,290.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.0514636917853295e-09,0.0009930449305102,-0.0122864264994859,0.0,0.0,0.0,-0.0073170405812561,60.0,-6.315301418304443,-0.0,-6.723603007685598e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,9.329921886092052e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.824865992413834e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,7.256616663653404e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,9.824863082030788e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0004660488921217,290.9808959960937,294.1499938964844,281.2799987792969,280.6737365722656,283.4105529785156,281.4942932128906,290.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.177016149104929e-09,0.0009941186290234,-0.0126153575256466,0.0,0.0,0.0,-0.0073792827315628,60.0,-6.344454765319824,-0.0,-6.738150659657549e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,9.329921886092052e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.824865992413834e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,7.256616663653404e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,9.824863082030788e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0004660488921217,290.9808959960937,294.1499938964844,281.2799987792969,280.6737365722656,283.4105529785156,281.4942932128906,290.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.177016149104929e-09,0.0009941186290234,-0.0126153575256466,0.0,0.0,0.0,-0.0073792827315628,60.0,-6.344454765319824,-0.0,-6.738150659657549e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,9.335593495052308e-05,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,9.830838826019316e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,7.261028076754883e-05,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,9.830835915636273e-05,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,0.0004663322179112,290.9793395996094,294.1499938964844,281.25799560546875,280.6588134765625,283.3878479003906,281.4677124023437,290.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947279468178,5.24765297882368e-09,0.0009947227081283,-0.012800415046513,0.0,0.0,0.0,-0.0074143004603683,60.0,-6.361717224121094,-0.0,-6.746342506858127e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,9.339208918390796e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,9.834645607043058e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,7.263839506777003e-05,297.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,9.834642696660012e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0004665128071792,290.9783020019531,294.1499938964844,281.24334716796875,280.6487121582031,283.3726806640625,281.4501037597656,290.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951129322871,5.292676963364329e-09,0.0009951076935976,-0.0129183689132332,0.0,0.0,0.0,-0.0074366205371916,60.0,-6.373134613037109,-0.0,-6.751566417051438e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,9.343495912617072e-05,297.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,9.839160338742658e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,7.267174078151584e-05,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,9.839157428359611e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0004667269531637,290.9769897460937,294.1499938964844,281.2250061035156,280.6358337402344,283.353759765625,281.42822265625,290.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955696295946,5.346068476796972e-09,0.0009955642744898,-0.0130582451820373,0.0,0.0,0.0,-0.0074630891904234,60.0,-6.38726282119751,-0.0,-6.757763770792735e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,9.347548621008173e-05,297.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,9.843427687883376e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,7.270326022990048e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,9.843424777500331e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,0.0004669293703045,290.9756774902344,294.1499938964844,281.2066650390625,280.6227111816406,283.3348083496094,281.4064636230469,290.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960011811926,5.396536550961173e-09,0.0009959958260878,-0.0131904613226652,0.0,0.0,0.0,-0.0074881087057292,60.0,-6.4012532234191895,-0.0,-6.763624327277284e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,9.354748181067408e-05,297.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.851009235717356e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,7.275925599969923e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.85100632533431e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.0004672890063375,290.9730529785156,294.1499938964844,281.1700134277344,280.595703125,283.2969055175781,281.3633728027344,290.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967680089175,5.486193721537802e-09,0.0009967625373974,-0.0134253436699509,0.0,0.0,0.0,-0.0075325556099414,60.0,-6.4286980628967285,-0.0,-6.774041594326263e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,9.354748181067408e-05,297.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.851009235717356e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,7.275925599969923e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.85100632533431e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.0004672890063375,290.9730529785156,294.1499938964844,281.1700134277344,280.595703125,283.2969055175781,281.3633728027344,290.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967680089175,5.486193721537802e-09,0.0009967625373974,-0.0134253436699509,0.0,0.0,0.0,-0.0075325556099414,60.0,-6.4286980628967285,-0.0,-6.774041594326263e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
