time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012540,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,9.360778494738042e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.857359691523015e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,7.280615682248026e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.85735678113997e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0004675902600865,290.97039794921875,294.1499938964844,281.1333312988281,280.56756591796875,283.259033203125,281.3208923339844,290.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410272248,5.561285210120559e-09,0.0009974046843126,-0.0136220650747418,0.0,0.0,0.0,-0.0075697819702327,60.0,-6.4553728103637695,-0.0,-6.782773454006019e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,9.360778494738042e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.857359691523015e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,7.280615682248026e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.85735678113997e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0004675902600865,290.97039794921875,294.1499938964844,281.1333312988281,280.56756591796875,283.259033203125,281.3208923339844,290.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410272248,5.561285210120559e-09,0.0009974046843126,-0.0136220650747418,0.0,0.0,0.0,-0.0075697819702327,60.0,-6.4553728103637695,-0.0,-6.782773454006019e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.365405276184902e-05,297.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,9.862231672741471e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,7.284214370884001e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,9.862228762358428e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0004678213736042,290.9677429199219,294.1499938964844,281.0966796875,280.5382385253906,283.2211303710937,281.279052734375,290.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.6188853569949515e-09,0.0009978972375392,-0.0137729616835713,0.0,0.0,0.0,-0.007598337251693,60.0,-6.48118257522583,-0.0,-6.789474582546974e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.365405276184902e-05,297.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,9.862231672741471e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,7.284214370884001e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,9.862228762358428e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0004678213736042,290.9677429199219,294.1499938964844,281.0966796875,280.5382385253906,283.2211303710937,281.279052734375,290.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.6188853569949515e-09,0.0009978972375392,-0.0137729616835713,0.0,0.0,0.0,-0.007598337251693,60.0,-6.48118257522583,-0.0,-6.789474582546974e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,9.368511382490396e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.865502215689048e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,7.28662998881191e-05,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,9.865499305306002e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0004679765261244,290.965087890625,294.1499938964844,281.0599975585937,280.5075988769531,283.1832580566406,281.2379150390625,290.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.6575428786231904e-09,0.0009982278570532,-0.0138742346316576,0.0,0.0,0.0,-0.0076175015419721,60.0,-6.505994319915772,-0.0,-6.793974449692541e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,9.368511382490396e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.865502215689048e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,7.28662998881191e-05,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,9.865499305306002e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0004679765261244,290.965087890625,294.1499938964844,281.0599975585937,280.5075988769531,283.1832580566406,281.2379150390625,290.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.6575428786231904e-09,0.0009982278570532,-0.0138742346316576,0.0,0.0,0.0,-0.0076175015419721,60.0,-6.505994319915772,-0.0,-6.793974449692541e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,9.36944707063958e-05,297.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,9.866487380350009e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,7.287357584573328e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,9.866484469966964e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,0.0004680232668761,290.9637451171875,294.1499938964844,281.0416564941406,280.49176025390625,283.164306640625,281.2176208496094,290.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669176683653632e-09,0.0009983273921534,-0.0139047121629118,0.0,0.0,0.0,-0.0076232692226767,60.0,-6.5179853439331055,-0.0,-6.7953287441469e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,9.3699389253743e-05,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,9.867005428532138e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,7.287740299943835e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,9.867002518149091e-05,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,0.000468047830509,290.96240234375,294.1499938964844,281.0233459472656,280.4755554199219,283.1453857421875,281.1974792480469,290.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675287795270378e-09,0.0009983796626329,-0.0139207215979695,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.529682636260986,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,9.369535109726712e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.866579785011707e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,7.287425978574902e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,9.866577602224424e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,0.0004680276615545,290.959716796875,294.1499938964844,280.9866638183594,280.4420166015625,283.1075134277344,281.15777587890625,290.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214520137051e-09,0.0009983363561332,-0.0139074297621846,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.552157402038574,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,9.369535109726712e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.866579785011707e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,7.287425978574902e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,9.866577602224424e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,0.0004680276615545,290.959716796875,294.1499938964844,280.9866638183594,280.4420166015625,283.1075134277344,281.15777587890625,290.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214520137051e-09,0.0009983363561332,-0.0139074297621846,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.552157402038574,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,9.367090387968346e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,9.864006278803572e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,7.285524770850316e-05,297.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,9.864003368420526e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,0.0004679055709857,290.9570007324219,294.1499938964844,280.95001220703125,280.40692138671875,283.0697021484375,281.1187744140625,290.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639717581829018e-09,0.0009980755858123,-0.0138275362551212,0.0,0.0,0.0,-0.0076086656190454,60.0,-6.573313236236572,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,9.367090387968346e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,9.864006278803572e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,7.285524770850316e-05,297.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,9.864003368420526e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,0.0004679055709857,290.9570007324219,294.1499938964844,280.95001220703125,280.40692138671875,283.0697021484375,281.1187744140625,290.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639717581829018e-09,0.0009980755858123,-0.0138275362551212,0.0,0.0,0.0,-0.0076086656190454,60.0,-6.573313236236572,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,9.361447155242786e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,9.858062549028546e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,7.281134458025917e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,9.8580596386455e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0004676236421801,290.95428466796875,294.1499938964844,280.9143981933594,280.3720092773437,283.03192138671875,281.08074951171875,290.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569358751955633e-09,0.0009974740678444,-0.0136432154104113,0.0,0.0,0.0,-0.0075737866573035,60.0,-6.592194080352783,-0.0,-6.783712080959958e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,9.361447155242786e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,9.858062549028546e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,7.281134458025917e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,9.8580596386455e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0004676236421801,290.95428466796875,294.1499938964844,280.9143981933594,280.3720092773437,283.03192138671875,281.08074951171875,290.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569358751955633e-09,0.0009974740678444,-0.0136432154104113,0.0,0.0,0.0,-0.0075737866573035,60.0,-6.592194080352783,-0.0,-6.783712080959958e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,9.355260408483446e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,9.851547656580806e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,7.276322867255658e-05,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,9.85154474619776e-05,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0004673146177083,290.9524230957031,294.1499938964844,280.891357421875,280.34942626953125,283.0062866210937,281.0556335449219,290.5656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968203958123,5.492251098360157e-09,0.0009968149242922,-0.0134412115439772,0.0,0.0,0.0,-0.007535561453551,60.0,-6.603092670440674,-0.0,-6.774745742177404e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.351701737614349e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,9.8478005384095e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,7.273555092979223e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,9.847798355622216e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0004671368806157,290.9515686035156,294.1499938964844,280.8808288574219,280.339111328125,282.9942321777344,281.0440368652344,290.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964411146938,5.447907014399789e-09,0.000996435759589,-0.0133250402286648,0.0,0.0,0.0,-0.0075135780498385,60.0,-6.6075944900512695,-0.0,-6.769592175714936e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,9.345261059934272e-05,297.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.84101861831732e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,7.268545596161857e-05,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,9.841015707934277e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.00046681513777,290.9501953125,294.1499938964844,280.8647766113281,280.3233947753906,282.9754333496094,281.0264892578125,290.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367641442433069e-09,0.0009957493748515,-0.0131147624924778,0.0,0.0,0.0,-0.007473787292838,60.0,-6.613462448120117,-0.0,-6.76026843393629e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,9.338084055343644e-05,297.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,9.833460353547709e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,7.262963481480256e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.833457443164662e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,0.0004664566367864,290.9488220214844,294.1499938964844,280.8492126464844,280.3081359863281,282.9566955566406,281.00933837890625,290.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199211034007e-09,0.0009949846426025,-0.0128804398700594,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618548393249512,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,9.321069956058636e-05,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,9.81554330792278e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,7.249729969771579e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,9.815540397539736e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.0004656067176256,290.9460754394531,294.1499938964844,280.8194274902344,280.2789611816406,282.9193420410156,280.9765625,290.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625855922698975,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,9.321069956058636e-05,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,9.81554330792278e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,7.249729969771579e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,9.815540397539736e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.0004656067176256,290.9460754394531,294.1499938964844,280.8194274902344,280.2789611816406,282.9193420410156,280.9765625,290.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625855922698975,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,9.301041427534074e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,9.794451761990786e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,7.234152144519612e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,9.7944495792035e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.0004646062443498,290.9433288574219,294.1499938964844,280.7913513183594,280.25146484375,282.8822021484375,280.9461669921875,290.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.6294050216674805,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,9.301041427534074e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,9.794451761990786e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,7.234152144519612e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,9.7944495792035e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.0004646062443498,290.9433288574219,294.1499938964844,280.7913513183594,280.25146484375,282.8822021484375,280.9461669921875,290.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.6294050216674805,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,9.278507059207186e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.770722681423648e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,7.216625817818567e-05,297.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,9.770719771040604e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0004634806246031,290.9405517578125,294.1499938964844,280.7649230957031,280.2255554199219,282.8453369140625,280.9181213378906,290.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.629771709442139,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,9.278507059207186e-05,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.770722681423648e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,7.216625817818567e-05,297.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,9.770719771040604e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0004634806246031,290.9405517578125,294.1499938964844,280.7649230957031,280.2255554199219,282.8453369140625,280.9181213378906,290.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.629771709442139,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,9.254086762666702e-05,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.74500653683208e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,7.197631930466741e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,9.745004354044796e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0004622607957571,290.93780517578125,294.1499938964844,280.7400207519531,280.201171875,282.8087463378906,280.8922119140625,290.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627569675445557,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,9.254086762666702e-05,297.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.74500653683208e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,7.197631930466741e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,9.745004354044796e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0004622607957571,290.93780517578125,294.1499938964844,280.7400207519531,280.201171875,282.8087463378906,280.8922119140625,290.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627569675445557,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,9.2412912636064e-05,297.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,9.731532190926372e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,7.1876791480463e-05,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,9.731529280543327e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,0.0004616216174326,290.9364013671875,294.1499938964844,280.7281188964844,280.1894836425781,282.79058837890625,280.8802490234375,290.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.6254425048828125,-0.0,-6.610661529293793e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,9.228277485817672e-05,297.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,9.71782792476006e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,7.177557563409209e-05,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.717825741972774e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0004609715833794,290.9350280761719,294.1499938964844,280.716552734375,280.1781616210937,282.7724914550781,280.8687744140625,290.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.622896194458008,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.201690409099685e-05,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,9.68983003986068e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,7.156878564273939e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,9.689827857073396e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0004596434591803,290.9322509765625,294.1499938964844,280.69439697265625,280.15643310546875,282.7366027832031,280.8476257324219,290.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616471767425537,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.201690409099685e-05,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,9.68983003986068e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,7.156878564273939e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,9.689827857073396e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0004596434591803,290.9322509765625,294.1499938964844,280.69439697265625,280.15643310546875,282.7366027832031,280.8476257324219,290.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616471767425537,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,9.174906153930352e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,9.6616247901693e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,7.136046042433009e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,9.661622607382014e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,0.0004583055269904,290.929443359375,294.1499938964844,280.6734619140625,280.13592529296875,282.7010498046875,280.82867431640625,290.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608761310577393,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,9.174906153930352e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,9.6616247901693e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,7.136046042433009e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,9.661622607382014e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,0.0004583055269904,290.929443359375,294.1499938964844,280.6734619140625,280.13592529296875,282.7010498046875,280.82867431640625,290.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608761310577393,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,9.148410754278302e-05,297.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.633724403101952e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,7.115439075278118e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.633722220314668e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,0.0004569820594042,290.9266662597656,294.1499938964844,280.65362548828125,280.1164855957031,282.66583251953125,280.8116760253906,290.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.6002516746521,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,9.148410754278302e-05,297.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.633724403101952e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,7.115439075278118e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,9.633722220314668e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,0.0004569820594042,290.9266662597656,294.1499938964844,280.65362548828125,280.1164855957031,282.66583251953125,280.8116760253906,290.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.6002516746521,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,9.128812234848738e-05,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,9.613085421733558e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,7.100195216480643e-05,297.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,9.613083238946274e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,0.0004560030647553,290.924560546875,294.1499938964844,280.63922119140625,280.1023864746094,282.63934326171875,280.8002319335937,290.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572207819077e-09,0.000972686568275,-0.0060481852851808,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.59345817565918,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,9.122714982368052e-05,297.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.606665116734804e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,7.095453474903479e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.606662933947518e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0004556984931696,290.92388916015625,294.1499938964844,280.6347961425781,280.0980529785156,282.6310119628906,280.7968139648437,290.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946038650914716e-09,0.0009720369125716,-0.0058491225354373,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.59129524230957,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,9.110328392125666e-05,297.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,9.593621507519856e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,7.085818651830778e-05,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,9.593619324732572e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0004550797457341,290.9224853515625,294.1499938964844,280.625732421875,280.08917236328125,282.61376953125,280.7901611328125,290.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440260438163477e-09,0.0009707170538604,-0.0054446905851364,0.0,0.0,0.0,-0.0060225571505725,60.0,-6.586800575256348,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,9.098227747017518e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,9.580878395354377e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,7.076407200656831e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,9.580876212567092e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.0004544752882793,290.92108154296875,294.1499938964844,280.61688232421875,280.0804748535156,282.5965881347656,280.783935546875,290.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289483713724394e-09,0.0009694276377558,-0.0050496011972427,0.0,0.0,0.0,-0.0059478096663951,60.0,-6.582340717315674,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.075469279196112e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.556912846164778e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,7.058706250973046e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,9.556910663377494e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,0.0004533384926617,290.91827392578125,294.1499938964844,280.5997619628906,280.0636901855469,282.5625305175781,280.7728881835937,290.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.5738067626953125,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
