time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014880,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.075469279196112e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.556912846164778e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,7.058706250973046e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,9.556910663377494e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,0.0004533384926617,290.91827392578125,294.1499938964844,280.5997619628906,280.0636901855469,282.5625305175781,280.7728881835937,290.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.5738067626953125,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,9.05473279999569e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,9.535076969768852e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,7.042577635729685e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,9.535074786981568e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0004523026582319,290.9154663085937,294.1499938964844,280.5833435058594,280.047607421875,282.52886962890625,280.7637939453125,290.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534894569469e-09,0.0009647932020016,-0.0036294825840741,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566097736358643,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,9.05473279999569e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,9.535076969768852e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,7.042577635729685e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,9.535074786981568e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0004523026582319,290.9154663085937,294.1499938964844,280.5833435058594,280.047607421875,282.52886962890625,280.7637939453125,290.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534894569469e-09,0.0009647932020016,-0.0036294825840741,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566097736358643,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,9.035856783157216e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,9.515199053566904e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,7.027896208455786e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.51519687077962e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.0004513597523327,290.91265869140625,294.1499938964844,280.5675048828125,280.0321044921875,282.4955444335937,280.7562866210937,290.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123322594234872e-09,0.0009627818362787,-0.0030131521634757,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559247970581055,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,9.035856783157216e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,9.515199053566904e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,7.027896208455786e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.51519687077962e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.0004513597523327,290.91265869140625,294.1499938964844,280.5675048828125,280.0321044921875,282.4955444335937,280.7562866210937,290.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123322594234872e-09,0.0009627818362787,-0.0030131521634757,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559247970581055,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.019000572152436e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.49744862737134e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,7.014785660430789e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,9.497446444584055e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0004505177494138,290.9098205566406,294.1499938964844,280.5521545410156,280.0170593261719,282.4626159667969,280.7504272460937,290.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553446769714356,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.019000572152436e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.49744862737134e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,7.014785660430789e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,9.497446444584055e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0004505177494138,290.9098205566406,294.1499938964844,280.5521545410156,280.0170593261719,282.4626159667969,280.7504272460937,290.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553446769714356,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,9.011330985231324e-05,297.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,9.489372314419596e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,7.008820830378681e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,9.489370131632312e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0004501346556935,290.9084167480469,294.1499938964844,280.5446472167969,280.0096740722656,282.4462890625,280.74810791015625,290.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067302712637231e-09,0.000960168428719,-0.0022123409435153,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.550973415374756,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,9.004072489915416e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.481728193350136e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,7.003174687270075e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,9.481726010562852e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0004497720510698,290.906982421875,294.1499938964844,280.5372009277344,280.0024108886719,282.4300231933594,280.74609375,290.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622711222618,1.119158654638852e-09,0.0009622700163163,-0.0019800134468823,0.0,0.0,0.0,-0.0053819543682038,60.0,-6.5509419441223145,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,4.593297853716649e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,4.836967127630487e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,3.5725686757359654e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,4.836966036236845e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0002294447331223,290.9051208496094,294.1499938964844,280.52252197265625,279.9880065917969,282.4023132324219,280.7427062988281,290.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007141520618461,8.372337823026044e-10,0.0007141512469388,-0.0014869493898004,0.0,0.0,0.0,-0.0039882967248559,60.0,-5.640913009643555,-0.0,-1.6331496155430614e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,4.593297853716649e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,4.836967127630487e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,3.5725686757359654e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,4.836966036236845e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0002294447331223,290.9051208496094,294.1499938964844,280.52252197265625,279.9880065917969,282.4023132324219,280.7427062988281,290.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007141520618461,8.372337823026044e-10,0.0007141512469388,-0.0014869493898004,0.0,0.0,0.0,-0.0039882967248559,60.0,-5.640913009643555,-0.0,-1.6331496155430614e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,4.360019738669507e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,4.591314063873142e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,3.391129939700477e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,4.5913129724795e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0002177920250687,290.9060363769531,294.1499938964844,280.5080261230469,279.97381591796875,282.3901062011719,280.7430419921875,290.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092106562,5.807990199890867e-10,0.0004643086285796,-0.0010626215953379,0.0,0.0,0.0,-0.0026153668295592,60.0,-3.9444565773010254,-0.0,-1.4714774287938326e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,4.360019738669507e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,4.591314063873142e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,3.391129939700477e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,4.5913129724795e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0002177920250687,290.9060363769531,294.1499938964844,280.5080261230469,279.97381591796875,282.3901062011719,280.7430419921875,290.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092106562,5.807990199890867e-10,0.0004643086285796,-0.0010626215953379,0.0,0.0,0.0,-0.0026153668295592,60.0,-3.9444565773010254,-0.0,-1.4714774287938326e-08,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,3.076910070376471e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,3.2401367207057774e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,2.393154863966629e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,3.240135993110016e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0001536980271339,290.9078369140625,294.1499938964844,280.4935913085937,279.9596862792969,282.3857727050781,280.747314453125,290.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206698456779,4.0286654567900366e-10,0.0003206694382242,-0.0007384736090898,0.0,0.0,0.0,-0.0018073407700285,60.0,-2.761261463165283,-0.0,-7.328350815072326e-09,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,3.076910070376471e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,3.2401367207057774e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,2.393154863966629e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,3.240135993110016e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0001536980271339,290.9078369140625,294.1499938964844,280.4935913085937,279.9596862792969,282.3857727050781,280.747314453125,290.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206698456779,4.0286654567900366e-10,0.0003206694382242,-0.0007384736090898,0.0,0.0,0.0,-0.0018073407700285,60.0,-2.761261463165283,-0.0,-7.328350815072326e-09,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,2.147770101146307e-05,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,2.26170686801197e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,1.6704894733265974e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.261706322315149e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.000107285559352,290.9096374511719,294.1499938964844,280.4814758300781,279.9477844238281,282.3861083984375,280.7554016113281,290.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.862339532061497e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0086894035339355,-0.0,-3.570689965926021e-09,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,2.0016619600937705e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.107847831211984e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,1.5568497474305332e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.1078474674141034e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,9.99871626845561e-05,290.9099426269531,294.1499938964844,280.4791564941406,279.94549560546875,282.38629150390625,280.7569274902344,290.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282284676,2.667621401553077e-10,0.0002132820227416,-0.0004880402993876,0.0,0.0,0.0,-0.001201358390972,60.0,-1.8828182220458984,-0.0,-3.1014020240860422e-09,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,1.5886742403381504e-05,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,1.6729514754842967e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.235636773344595e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.672951111686416e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,7.935756730148569e-05,290.9107666015625,294.1499938964844,280.47186279296875,279.9383850097656,282.386962890625,280.7611999511719,290.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172334718766448e-10,0.0001692773512331,-0.0003873469540849,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5281091928482056,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,1.2380414773360826e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,1.3037181815889198e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.629221494833471e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,1.3037179087405091e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,6.184273661347106e-05,290.911376953125,294.1499938964844,280.4645690917969,279.93121337890625,282.3875427246094,280.7644958496094,290.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168513873,1.6499449029261368e-10,0.0001319166913162,-0.000301856722217,0.0,0.0,0.0,-0.0007430497789755,60.0,-1.2215863466262815,-0.0,-1.1864432769570499e-09,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,7.034807367745088e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.407995781250065e-06,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,5.471522399602691e-06,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,7.407993962260662e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,3.514031777740456e-05,290.9120178222656,294.1499938964844,280.4497375488281,279.91668701171875,282.3882751464844,280.76824951171875,290.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.495805766666308e-05,9.375347026496783e-11,7.49579630792141e-05,-0.000171521489392,0.0,0.0,0.0,-0.00042221712647,60.0,-0.7364510297775269,-0.0,-3.8307246263968864e-10,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,7.034807367745088e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.407995781250065e-06,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,5.471522399602691e-06,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,7.407993962260662e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,3.514031777740456e-05,290.9120178222656,294.1499938964844,280.4497375488281,279.91668701171875,282.3882751464844,280.76824951171875,290.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.495805766666308e-05,9.375347026496783e-11,7.49579630792141e-05,-0.000171521489392,0.0,0.0,0.0,-0.00042221712647,60.0,-0.7364510297775269,-0.0,-3.8307246263968864e-10,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,3.562546680768719e-06,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,3.751535587070976e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.7708724701369647e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,3.751534904949949e-06,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.7795657186070457e-05,290.9122009277344,294.1499938964844,280.4345703125,279.9018249511719,282.3885498046875,280.76953125,290.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.796020973823033e-05,4.747854193132284e-11,3.796016244450584e-05,-8.686169167049229e-05,0.0,0.0,0.0,-0.000213818901102,60.0,-0.4096754193305969,-0.0,-9.824210889242123e-11,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,3.562546680768719e-06,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,3.751535587070976e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.7708724701369647e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,3.751534904949949e-06,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.7795657186070457e-05,290.9122009277344,294.1499938964844,280.4345703125,279.9018249511719,282.3885498046875,280.76953125,290.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.796020973823033e-05,4.747854193132284e-11,3.796016244450584e-05,-8.686169167049229e-05,0.0,0.0,0.0,-0.000213818901102,60.0,-0.4096754193305969,-0.0,-9.824210889242123e-11,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,1.5454193089681212e-06,297.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.6274020708806347e-06,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,1.2019939958918258e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,1.6274016161332838e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,7.719689165242016e-06,290.91217041015625,294.1499938964844,280.4189453125,279.88653564453125,282.3885498046875,280.7698059082031,290.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467027307953686e-05,2.0596026620300908e-11,1.6467007299070247e-05,-3.768032547668554e-05,0.0,0.0,0.0,-9.275399497710168e-05,60.0,-0.1981203407049179,-0.0,-1.848711808638548e-11,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,1.5454193089681212e-06,297.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.6274020708806347e-06,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,1.2019939958918258e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,1.6274016161332838e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,7.719689165242016e-06,290.91217041015625,294.1499938964844,280.4189453125,279.88653564453125,282.3885498046875,280.7698059082031,290.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467027307953686e-05,2.0596026620300908e-11,1.6467007299070247e-05,-3.768032547668554e-05,0.0,0.0,0.0,-9.275399497710168e-05,60.0,-0.1981203407049179,-0.0,-1.848711808638548e-11,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,5.112006533636304e-07,297.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,5.383192842600693e-07,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,3.9760092818141857e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,5.383191705732315e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.5535532586218324e-06,290.9121398925781,294.1499938964844,280.4028015136719,279.8706970214844,282.3885498046875,280.7698059082031,290.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.4471229304908775e-06,6.8129256576565655e-12,5.447116109280614e-06,-1.2464207429729868e-05,0.0,0.0,0.0,-3.068205842282623e-05,60.0,-0.0827307701110839,-0.0,-2.0228300371544217e-12,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,5.112006533636304e-07,297.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,5.383192842600693e-07,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,3.9760092818141857e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,5.383191705732315e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,2.5535532586218324e-06,290.9121398925781,294.1499938964844,280.4028015136719,279.8706970214844,282.3885498046875,280.7698059082031,290.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.4471229304908775e-06,6.8129256576565655e-12,5.447116109280614e-06,-1.2464207429729868e-05,0.0,0.0,0.0,-3.068205842282623e-05,60.0,-0.0827307701110839,-0.0,-2.0228300371544217e-12,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,2.563942302913347e-07,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,2.6999563829122053e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,1.994179399389396e-07,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.699955814478017e-07,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,1.2807422535843216e-06,290.9121398925781,294.1499938964844,280.3944702148437,279.862548828125,282.3885192871094,280.7698059082031,290.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.731978838710347e-06,3.417029246360892e-12,2.7319754281052155e-06,-6.251391369005432e-06,0.0,0.0,0.0,-1.538844662718475e-05,60.0,-0.0496440976858139,-0.0,-5.088538097830497e-13,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,1.0543273276653053e-07,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.1102581964905769e-07,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,8.200331791385906e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.1102579122734825e-07,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,5.266583116281254e-07,290.9121398925781,294.1499938964844,280.385986328125,279.8542175292969,282.3885192871094,280.7698059082031,290.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.123339188779937e-06,1.4050229079146104e-12,1.1233377108510467e-06,-2.570513970567845e-06,0.0,0.0,0.0,-6.327449227683246e-06,60.0,-0.0275252256542444,-0.0,-8.604536083211407e-14,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,6.877643787817078e-09,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,7.242495048132014e-09,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,5.349284126765497e-09,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,7.242493715864384e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,3.435525641748427e-08,290.9121398925781,294.1499938964844,280.3684387207031,279.8370056152344,282.3885192871094,280.7698059082031,290.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.32866425323664e-08,9.168609881732293e-14,7.328655016181075e-08,-1.676951200124677e-07,0.0,0.0,0.0,-4.128087311983109e-07,60.0,-0.0064607453532516,-0.0,-3.661473820958696e-16,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,6.877643787817078e-09,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,7.242495048132014e-09,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,5.349284126765497e-09,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,7.242493715864384e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,3.435525641748427e-08,290.9121398925781,294.1499938964844,280.3684387207031,279.8370056152344,282.3885192871094,280.7698059082031,290.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.32866425323664e-08,9.168609881732293e-14,7.328655016181075e-08,-1.676951200124677e-07,0.0,0.0,0.0,-4.128087311983109e-07,60.0,-0.0064607453532516,-0.0,-3.661473820958696e-16,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-1.4992557195725451e-09,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.5787895435437351e-09,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.1660890031350846e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.5787892104768275e-09,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-7.489092901380445e-09,290.9121398925781,294.1499938964844,280.3500061035156,279.8189392089844,282.3885192871094,280.7698059082031,290.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,1.597182119894569e-08,-1.9985754248926478e-14,-1.5971801659020457e-08,3.654922409168648e-08,0.0,0.0,0.0,8.995993994176389e-08,60.0,-0.0010574710322543,-0.0,-1.7399148615011902e-17,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-1.4992557195725451e-09,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-1.5787895435437351e-09,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.1660890031350846e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.5787892104768275e-09,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-7.489092901380445e-09,290.9121398925781,294.1499938964844,280.3500061035156,279.8189392089844,282.3885192871094,280.7698059082031,290.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,1.597182119894569e-08,-1.9985754248926478e-14,-1.5971801659020457e-08,3.654922409168648e-08,0.0,0.0,0.0,8.995993994176389e-08,60.0,-0.0010574710322543,-0.0,-1.7399148615011902e-17,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.3307189941406,279.800048828125,282.3885192871094,280.7698059082031,290.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161098604676736e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.732533074682578e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.3307189941406,279.800048828125,282.3885192871094,280.7698059082031,290.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161098604676736e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.732533074682578e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.3123474121094,279.78204345703125,282.3885192871094,280.7698059082031,290.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161098604676736e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001382483314955,-0.0,-5.066225463738777e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.31072998046875,279.78045654296875,282.3885192871094,280.7698059082031,290.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161098604676736e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001471908763051,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,-2.558456918544394e-13,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,-2.694180057001561e-13,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,-1.98991295446635e-13,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.694179514900475e-13,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,-1.278002226615116e-12,290.9121398925781,294.1499938964844,280.30047607421875,279.7704162597656,282.3885192871094,280.7698059082031,290.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.786240317984411e-12,-7.161098604676736e-18,1.7862474737187497e-12,-1.2575417053170557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001670600177021,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,286.3316955566406,285.3409423828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.8179251908218304e-21,-2.4089625954109152e-21,-2.4089625954109152e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
